time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177840,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.14825439453125,0.9482041001319884,0.3819090127944946,0.3430958092212677,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.965046226978302,0.4014073610305786,0.379643052816391,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483154296875,0.9990000128746032,0.4668090939521789,0.3176260590553283,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9050310254096984,0.337407648563385,0.3196715414524078,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1481018066406,0.8281236886978149,0.2569843828678131,1.1588038206100464,285.1483154296875,284.95001220703125,297.6863708496094,292.3910522460937,297.50830078125,297.4358215332031,287.1490173339844,1.0,0.5474556088447571,0.3968965113162994,0.3968965113162994,1.0,1.0,-3.024329662322998,0.8799395561218262,2.144390106201172,0.1979316025972366,1.0,1.0,0.0,109.12263488769533,150.0,41278.28515625,0.0,2138.383056640625,1.0,283.0404968261719,285.7475280761719,295.3437194824219,297.93902587890625,293.1499938964844,293.1499938964844,282.75,29925.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996907234191895,1.0,0.0,0.0,3.643631458282471,3.643654346466065,8.858540923029068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.92431640625,0.0,1480.7261962890625,1895.4371337890625,0.0,2468.59765625,0.8992077112197876,1.0,0.0,3.0,1.0,0.0
18177900,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.9342129826545716,0.3838152587413788,0.345245212316513,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.951775312423706,0.4034142196178436,0.3819158375263214,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9958685040473938,0.4663700759410858,0.3266578912734985,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.8928224444389343,0.3390260338783264,0.3215556442737579,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.8177682757377625,0.2579327821731567,1.1645982265472412,285.0228271484375,284.95001220703125,297.71368408203125,292.40216064453125,297.5181579589844,297.43035888671875,287.0146179199219,1.0,0.554320216178894,0.4206343293190002,0.4206343293190002,1.0,1.0,-3.049446582794189,0.9501373171806335,2.099309206008911,0.2628762125968933,1.0,1.0,0.0,114.84123992919922,150.0,43167.66796875,0.0,2212.325927734375,1.0,282.7975769042969,285.5882568359375,295.4668273925781,298.2689514160156,293.1499938964844,293.1499938964844,282.75,31237.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120346069335938,1.0,0.0,0.0,3.722706079483032,3.7227301597595215,9.247211778529164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.50830078125,0.0,1579.224853515625,1895.4371337890625,0.0,2581.9423828125,0.918042004108429,1.0,0.0,3.0,1.0,0.0
18177960,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.9118952751159668,0.385168582201004,0.3469411134719848,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.929437220096588,0.4049766361713409,0.3838637173175812,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.9771983027458192,0.4655138254165649,0.3263409733772278,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644470214844,0.8739804625511169,0.340240478515625,0.3231654167175293,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648742675781,0.800797164440155,0.2585313320159912,1.1694049835205078,284.9640808105469,284.95001220703125,297.7410888671875,292.4135437011719,297.5201416015625,297.42095947265625,286.9621276855469,1.0,0.5609760284423828,0.4174274206161499,0.4174274206161499,1.0,1.0,-3.061484098434448,0.9507965445518494,2.110687494277954,0.2607719600200653,0.9772329330444336,0.9772329330444336,0.0,123.14757537841795,168.0,43659.015625,0.0,2277.102294921875,1.0,282.7572937011719,285.5282287597656,295.5019226074219,298.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,32887.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226654529571533,1.0,0.0,0.0,3.7715749740600586,3.771599531173706,9.491585615251096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.90185546875,0.0,1648.61328125,1895.4371337890625,0.0,2680.28076171875,0.9300271272659302,1.0,0.0,3.0,1.0,0.0
18178020,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.8929016590118408,0.3862268626689911,0.3483728766441345,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.9084858298301696,0.4062760174274444,0.3855708539485931,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83135986328125,0.9564072489738464,0.4648282527923584,0.3260897397994995,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8322448730469,0.8567811250686646,0.3412077128887176,0.3245503604412079,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.7842940092086792,0.2589050829410553,1.1732580661773682,284.8314208984375,284.95001220703125,297.7685852050781,292.4252014160156,297.5208435058594,297.4109191894531,286.8276672363281,1.0,0.5675883889198303,0.4142205417156219,0.4142205417156219,1.0,1.0,-3.0712568759918213,0.946161687374115,2.1250953674316406,0.2539430260658264,0.8719810247421265,0.8719810247421265,0.0,132.0010986328125,168.0,44772.90625,0.0,2341.330810546875,1.0,282.4981384277344,285.3733825683594,295.546875,298.5233459472656,293.1499938964844,293.1499938964844,282.45001220703125,37678.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367867469787598,1.0,0.0,0.0,3.733070135116577,3.733095169067383,9.29877160160686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.0419921875,0.0,1640.4114990234375,1895.4371337890625,0.0,2811.709228515625,0.9226731657981871,1.0,0.0,3.0,1.0,0.0
18178080,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.8760313391685486,0.3872741758823395,0.3495763540267944,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8911577463150024,0.4075110256671905,0.3870594799518585,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85504150390625,0.9352477192878724,0.464412659406662,0.3259176909923553,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544921875,0.8415791392326355,0.3420949876308441,0.3257286250591278,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538513183594,0.7693201899528503,0.2591758072376251,1.176197528839111,284.8550109863281,284.95001220703125,297.79620361328125,292.43707275390625,297.52197265625,297.401611328125,286.8583984375,1.0,0.5741047263145447,0.4110136330127716,0.4110136330127716,1.0,1.0,-3.079237222671509,0.940782070159912,2.1384551525115967,0.2467283308506012,0.8497760891914368,0.8497760891914368,0.0,141.18939208984375,186.0,44521.65234375,0.0,2404.375732421875,1.0,282.45770263671875,285.3982238769531,295.5171203613281,298.4452514648437,293.1499938964844,293.1499938964844,282.75,40219.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430721759796143,1.0,0.0,0.0,3.613243818283081,3.613268136978149,8.711397185834358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.80029296875,0.0,1523.909423828125,1895.4371337890625,0.0,2870.431884765625,0.9002305865287781,1.0,0.0,3.0,1.0,0.0
18178140,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.8623915314674377,0.3889720439910888,0.3510952293872833,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8770255446434021,0.4091958999633789,0.3887441754341125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.9171035885810852,0.4648224115371704,0.3261436223983764,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.8292706608772278,0.3433509469032287,0.327052503824234,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912109375,0.757095456123352,0.2597117722034454,1.1795127391815186,284.9932861328125,284.95001220703125,297.8238830566406,292.4491882324219,297.52752685546875,297.3988647460937,286.9976806640625,1.0,0.5806602835655212,0.4078067541122436,0.4078067541122436,1.0,1.0,-3.0889296531677246,0.935926914215088,2.1530027389526367,0.2395553886890411,0.9332846403121948,0.9332846403121948,0.0,150.1165313720703,186.0,43644.67578125,0.0,2469.608154296875,1.0,282.7002868652344,285.54962158203125,295.4354248046875,298.2113647460937,293.1499938964844,293.1499938964844,282.75,34919.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367233276367188,1.0,0.0,0.0,3.647564649581909,3.6475884914398193,8.877676123120182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.021484375,0.0,1522.38134765625,1895.4371337890625,0.0,2811.1171875,0.9058350920677184,1.0,0.0,3.0,1.0,0.0
18178200,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8516956567764282,0.3909413814544678,0.3530915975570678,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8657332062721252,0.411119669675827,0.3907984495162964,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.9031752347946168,0.4656784534454345,0.3268592357635498,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.81930011510849,0.3448130786418915,0.3286836445331573,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.7473821043968201,0.2604182362556457,1.1839219331741333,285.0063781738281,284.95001220703125,297.8517150878906,292.46148681640625,297.5351867675781,297.3993835449219,287.0062255859375,1.0,0.5873762965202332,0.4045998454093933,0.4045998454093933,1.0,1.0,-3.101917266845703,0.9321380853652954,2.169779062271118,0.2327497005462646,0.959983229637146,0.959983229637146,0.0,158.6792449951172,204.0,43830.40234375,0.0,2539.6298828125,1.0,282.7421569824219,285.55859375,295.4369812011719,298.2448425292969,293.1499938964844,293.1499938964844,282.45001220703125,33381.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332477807998657,1.0,0.0,0.0,3.719797134399414,3.7198212146759033,9.232765023625688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.201171875,0.0,1592.2515869140625,1895.4371337890625,0.0,2778.699462890625,0.9192590713500975,1.0,0.0,3.0,1.0,0.0
18178260,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8419336676597595,0.392438679933548,0.3549894988536834,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8554458022117615,0.4127401113510132,0.3928227126598358,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8911214470863342,0.4662116467952728,0.3276142179965973,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8097590804100037,0.3460180163383484,0.3302935063838959,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.7385756373405457,0.2609328925609588,1.1883127689361572,284.8836669921875,284.95001220703125,297.8796081542969,292.4739685058594,297.54119873046875,297.3961181640625,286.8798828125,1.0,0.5941227674484253,0.4045343697071075,0.4045343697071075,1.0,1.0,-3.1147594451904297,0.9359856843948364,2.178773641586304,0.2337126284837722,0.8777316808700562,0.8777316808700562,0.0,167.48281860351562,204.0,45003.89453125,0.0,2611.15576171875,1.0,282.496826171875,285.41168212890625,295.5136413574219,298.47576904296875,293.1499938964844,293.1499938964844,282.45001220703125,36993.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405358195304871,1.0,0.0,0.0,3.7021210193634033,3.702145576477051,9.145226727014232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.197265625,0.0,1599.47265625,1895.4371337890625,0.0,2846.7216796875,0.9156769514083862,1.0,0.0,3.0,1.0,0.0
18178320,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.8323270082473755,0.3936870396137237,0.3564770221710205,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.8454644083976746,0.4141627252101898,0.3945504426956177,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8792505860328674,0.4665423333644867,0.3281221687793731,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959045410156,0.7997347712516785,0.347040981054306,0.3316479027271271,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.7299769520759583,0.2612893581390381,1.1917636394500732,284.896240234375,284.95001220703125,297.9076538085937,292.48663330078125,297.5457458496094,297.39044189453125,286.89849853515625,1.0,0.6007378697395325,0.4044688940048218,0.4044688940048218,1.0,1.0,-3.1250157356262207,0.9394471049308776,2.1855685710906982,0.2348501682281494,0.8641403317451477,0.8641403317451477,0.0,176.7555389404297,192.0,44925.33984375,0.0,2680.63671875,1.0,282.45751953125,285.42303466796875,295.52069091796875,298.44976806640625,293.1499938964844,293.1499938964844,282.75,38792.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440719842910767,1.0,0.0,0.0,3.617844343185425,3.617868423461914,8.733594540899503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.2373046875,0.0,1518.399658203125,1895.4371337890625,0.0,2879.782470703125,0.9002538323402405,1.0,0.0,3.0,1.0,0.0
18178380,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.8292554616928101,0.3954269587993622,0.3579142689704895,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235595703125,0.8422912359237671,0.4159242212772369,0.3961620330810547,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238342285156,0.8749488592147827,0.4673562049865722,0.3285991549491882,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.7963762283325195,0.348341554403305,0.3328601717948913,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.7268983125686646,0.2618498802185058,1.1943986415863037,285.0238342285156,284.95001220703125,297.935791015625,292.4994201660156,297.5535888671875,297.3893737792969,287.0277404785156,1.0,0.603611409664154,0.404403418302536,0.404403418302536,1.0,1.0,-3.133880376815796,0.942415416240692,2.191464900970459,0.2357704937458038,0.9522690176963806,0.9522690176963806,0.0,180.7714691162109,192.0,44107.796875,0.0,2719.66552734375,1.0,282.7006225585937,285.5648803710937,295.4655456542969,298.2548828125,293.1499938964844,293.1499938964844,282.75,34018.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371095657348633,1.0,0.0,0.0,3.6678876876831055,3.667911291122437,8.976878120847687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.1591796875,0.0,1538.259521484375,1895.4371337890625,0.0,2814.72216796875,0.9095691442489624,1.0,0.0,3.0,1.0,0.0
18178440,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.830032229423523,0.3973988592624664,0.3596432507038116,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.8430243134498596,0.4178886115550995,0.3979694247245788,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.8750553131103516,0.4684459865093231,0.3293114006519317,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316467285156,0.7969959378242493,0.3498204350471496,0.3342183530330658,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317687988281,0.7270664572715759,0.2625661492347717,1.1974537372589111,285.03155517578125,284.95001220703125,297.96405029296875,292.5123291015625,297.5632629394531,297.3909606933594,287.0308837890625,1.0,0.6052647233009338,0.4043379426002502,0.4043379426002502,1.0,1.0,-3.1442928314208984,0.9459307193756104,2.198362112045288,0.2368634492158889,0.9847586154937744,0.9847586154937744,0.0,181.6171112060547,180.0,44341.41015625,0.0,2745.0048828125,1.0,282.7423095703125,285.56903076171875,295.4823303222656,298.3125915527344,293.1499938964844,293.1499938964844,282.45001220703125,32670.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338868021965027,1.0,0.0,0.0,3.750580549240112,3.7506048679351807,9.38620985380112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.75,0.0,1622.377685546875,1895.4371337890625,0.0,2784.656982421875,0.9256993532180786,1.0,0.0,3.0,1.0,0.0
18178500,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.8324388265609741,0.3988773226737976,0.3611812591552734,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8455079793930054,0.4195266962051391,0.3996492326259613,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8770974278450012,0.4691102504730224,0.3299179375171661,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.7993955016136169,0.3510254621505737,0.3354641497135162,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.7286958694458008,0.2630847096443176,1.2001092433929443,284.89862060546875,284.95001220703125,297.9924011230469,292.5253601074219,297.57000732421875,297.3883972167969,286.89361572265625,1.0,0.6058695912361145,0.4042724668979645,0.4042724668979645,1.0,1.0,-3.153588056564331,0.9490420818328856,2.2045459747314453,0.237899899482727,0.9025851488113404,0.9025851488113404,0.0,180.82595825195312,180.0,45595.046875,0.0,2759.424072265625,1.0,282.4959716796875,285.4114685058594,295.56689453125,298.56024169921875,293.1499938964844,293.1499938964844,282.45001220703125,35916.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417766690254211,1.0,0.0,0.0,3.752684116363525,3.752709150314331,9.39674237088184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.107421875,0.0,1649.7977294921875,1895.4371337890625,0.0,2858.319091796875,0.9264838695526124,1.0,0.0,3.0,1.0,0.0
18178560,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.8354231715202332,0.4000782072544098,0.3622325360774994,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.8487127423286438,0.4209388792514801,0.4009526073932647,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8798835873603821,0.4694870412349701,0.3301715552806854,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.8024964928627014,0.3520266413688659,0.3363808393478393,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.7308875918388367,0.2634331583976745,1.2015244960784912,284.8969421386719,284.95001220703125,298.0209045410156,292.5384826660156,297.5747375488281,297.383056640625,286.8985290527344,1.0,0.6055462956428528,0.4038544297218323,0.4038544297218323,1.0,1.0,-3.159532308578491,0.9500837922096252,2.209448337554932,0.2375953495502472,0.8818036913871765,0.8818036913871765,0.0,179.10098266601562,168.0,45527.953125,0.0,2762.114990234375,1.0,282.4571838378906,285.4104919433594,295.5775451660156,298.5429992675781,293.1499938964844,293.1499938964844,282.75,38133.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460050225257874,1.0,0.0,0.0,3.6824252605438232,3.68245005607605,9.048178526427364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.83642578125,0.0,1585.646484375,1895.4371337890625,0.0,2897.867919921875,0.913952887058258,1.0,0.0,3.0,1.0,0.0
18178620,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235290527344,0.8399598002433777,0.4018002152442932,0.3633816242218017,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.8535031080245972,0.4227075576782226,0.4022905528545379,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.8843992352485657,0.4703325033187866,0.3304738402366638,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.8071231245994568,0.3533210456371307,0.3373084366321563,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.7343254685401917,0.2639994919300079,1.20287024974823,285.02392578125,284.95001220703125,298.0495300292969,292.5516357421875,297.58282470703125,297.3824462890625,287.0279846191406,1.0,0.6046122312545776,0.4034363925457001,0.4034363925457001,1.0,1.0,-3.165613889694214,0.9511159658432008,2.2144980430603027,0.2371321022510528,0.9694541096687316,0.9694541096687316,0.0,176.1771697998047,168.0,44634.20703125,0.0,2758.6201171875,1.0,282.7021179199219,285.5539245605469,295.5221252441406,298.3455505371094,293.1499938964844,293.1499938964844,282.75,34010.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394623398780823,1.0,0.0,0.0,3.727528333663941,3.727552890777588,9.271184353565332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4345703125,0.0,1605.9427490234375,1895.4371337890625,0.0,2836.6923828125,0.9228166937828064,1.0,0.0,3.0,1.0,0.0
18178680,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8465694785118103,0.4037858247756958,0.3649285733699798,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8603786826133728,0.4247031807899475,0.4039254486560821,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8911693096160889,0.4714648723602295,0.3310710489749908,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.8134961724281311,0.3548135757446289,0.3384793996810913,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.7394199967384338,0.2647366225719452,1.205078363418579,285.0329284667969,284.95001220703125,298.0782775878906,292.5648803710937,297.5929260253906,297.384765625,287.0322570800781,1.0,0.6033673882484436,0.4030183553695678,0.4030183553695678,1.0,1.0,-3.1742172241210938,0.9530302286148072,2.221186876296997,0.2370058000087738,1.0,1.0,0.0,172.0851593017578,156.0,44836.74609375,0.0,2753.873046875,1.0,282.74273681640625,285.5595092773437,295.53741455078125,298.4003601074219,293.1499938964844,293.1499938964844,282.45001220703125,32803.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364123106002808,1.0,0.0,0.0,3.805785179138184,3.805810213088989,9.66455445450265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.47119140625,0.0,1688.5513916015625,1895.4371337890625,0.0,2808.21435546875,0.9382129907608032,1.0,0.0,3.0,1.0,0.0
18178740,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.8539907932281494,0.4052724242210388,0.3663411736488342,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.8681561350822449,0.426370769739151,0.4054910540580749,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8987957835197449,0.4721626937389374,0.3315986692905426,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8203592300415039,0.3560307621955871,0.3395944237709045,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.7452267408370972,0.2652759850025177,1.2071477174758911,284.8981628417969,284.95001220703125,298.107177734375,292.5780944824219,297.6000061035156,297.3827819824219,286.8928527832031,1.0,0.6018191576004028,0.4026003181934356,0.4026003181934356,1.0,1.0,-3.1822669506073,0.9547358155250548,2.2275311946868896,0.2369027584791183,0.9193894863128662,0.9193894863128662,0.0,167.59408569335938,156.0,46111.19921875,0.0,2745.7919921875,1.0,282.4947814941406,285.3996276855469,295.62030029296875,298.64654541015625,293.1499938964844,293.1499938964844,282.45001220703125,35786.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442761898040771,1.0,0.0,0.0,3.809781074523926,3.8098065853118896,9.684860060588107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.00146484375,0.0,1716.637451171875,1895.4371337890625,0.0,2881.692626953125,0.9393735527992249,1.0,0.0,3.0,1.0,0.0
18178800,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.8613405823707581,0.4064596593379974,0.3672880232334137,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.8759556412696838,0.4277972280979156,0.4067078232765198,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.9063590168952942,0.4725485444068908,0.3317883610725403,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.827020525932312,0.3570300340652466,0.3404090404510498,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.7510366439819336,0.2656337320804596,1.208125114440918,284.892578125,284.95001220703125,298.1361999511719,292.5913391113281,297.60504150390625,297.3777770996094,286.8940734863281,1.0,0.5998898148536682,0.4021822810173034,0.4021822810173034,1.0,1.0,-3.1872551441192627,0.9553597569465636,2.231895446777344,0.2363881319761276,0.8950799107551575,0.8950799107551575,0.0,163.1266632080078,144.0,46048.6328125,0.0,2731.599365234375,1.0,282.456787109375,285.3953857421875,295.6302490234375,298.6283874511719,293.1499938964844,293.1499938964844,282.75,38043.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848434329032898,1.0,0.0,0.0,3.743261814117432,3.743287086486816,9.349614060738532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.107421875,0.0,1655.1046142578125,1895.4371337890625,0.0,2920.608642578125,0.9274131059646606,1.0,0.0,3.0,1.0,0.0
18178860,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.8700924515724182,0.4081769287586212,0.3683510422706604,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.8851211071014404,0.429586261510849,0.4079807102680206,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223693847656,0.9159068465232848,0.4734032154083252,0.3320367336273193,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215759277344,0.8347583413124084,0.358325332403183,0.341255247592926,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.7579565644264221,0.266207754611969,1.20912766456604,285.0223693847656,284.95001220703125,298.16534423828125,292.6045837402344,297.613525390625,297.3775939941406,287.02667236328125,1.0,0.5977553725242615,0.4018487632274627,0.4018487632274627,1.0,1.0,-3.192579507827759,0.9563196301460266,2.236259698867798,0.2360149770975113,0.9835639595985411,0.9835639595985411,0.0,158.166015625,144.0,45102.953125,0.0,2715.35498046875,1.0,282.70343017578125,285.5426025390625,295.574462890625,298.4276733398437,293.1499938964844,293.1499938964844,282.75,34199.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418020009994507,1.0,0.0,0.0,3.78299880027771,3.783023834228516,9.549171409162227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.373046875,0.0,1672.267578125,1895.4371337890625,0.0,2858.5556640625,0.9353483319282532,1.0,0.0,3.0,1.0,0.0
18178920,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.8812521696090698,0.4101746380329132,0.3698454797267914,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.8965864181518555,0.4316158294677734,0.4095818400382995,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.9285218715667723,0.4745591580867767,0.3326014578342438,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.8445088863372803,0.3598291575908661,0.3423725366592407,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354919433594,0.7668431997299194,0.2669582664966583,1.2110998630523682,285.03546142578125,284.95001220703125,298.1946716308594,292.6177673339844,297.62420654296875,297.3804626464844,287.03546142578125,1.0,0.5956205129623413,0.4015152752399444,0.4015152752399444,1.0,1.0,-3.2006914615631104,0.9582673907279968,2.2424240112304688,0.2360264807939529,1.0,1.0,0.0,152.53823852539062,132.0,45253.51171875,0.0,2701.02587890625,1.0,282.7431335449219,285.552734375,295.5893859863281,298.4800720214844,293.1499938964844,293.1499938964844,282.45001220703125,33408.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386483192443848,1.0,0.0,0.0,3.849276542663574,3.849302053451538,9.886704219752571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.43798828125,0.0,1745.9310302734375,1895.4371337890625,0.0,2829.089111328125,0.948225200176239,1.0,0.0,3.0,1.0,0.0
18178980,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.8933525681495667,0.4116792976856231,0.3712303340435028,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9091936945915222,0.4333237111568451,0.4111382365226745,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.9421215653419496,0.4752920567989349,0.3331170976161957,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8552550077438354,0.3610632121562958,0.3434565961360931,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7766461372375488,0.2675159871578216,1.213028907775879,284.90289306640625,284.95001220703125,298.22412109375,292.6308898925781,297.6318664550781,297.3790588378906,286.897216796875,1.0,0.5934156179428101,0.4011817574501037,0.4011817574501037,1.0,1.0,-3.2084760665893555,0.9600881338119508,2.2483880519866943,0.2360960692167282,0.9338314533233644,0.9338314533233644,0.0,146.89202880859375,132.0,46562.9921875,0.0,2685.844970703125,1.0,282.49395751953125,285.3934326171875,295.6712951660156,298.72528076171875,293.1499938964844,293.1499938964844,282.45001220703125,35728.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462809324264526,1.0,0.0,0.0,3.85499906539917,3.855025053024292,9.916120689013042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.73974609375,0.0,1771.2777099609375,1895.4371337890625,0.0,2900.449951171875,0.9497106671333312,1.0,0.0,3.0,1.0,0.0
18179040,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.9052110314369202,0.4128521382808685,0.3721471130847931,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.9226898550987244,0.4347679913043976,0.412349134683609,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.954893171787262,0.4756854772567749,0.3332976102828979,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.866066038608551,0.362060010433197,0.3442451059818268,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.7863824367523193,0.2678771913051605,1.2139006853103638,284.8934631347656,284.95001220703125,298.2536926269531,292.6439514160156,297.63720703125,297.374267578125,286.89483642578125,1.0,0.5909957885742188,0.400848239660263,0.400848239660263,1.0,1.0,-3.213252067565918,0.9608508348464966,2.252401351928711,0.2357739210128784,0.9078008532524108,0.9078008532524108,0.0,141.58218383789062,120.0,46517.6484375,0.0,2666.369873046875,1.0,282.4564819335937,285.3857727050781,295.6816101074219,298.7083435058594,293.1499938964844,293.1499938964844,282.1499938964844,37906.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503394722938538,1.0,0.0,0.0,3.7936201095581055,3.793646097183228,9.602869113223278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.19677734375,0.0,1713.7269287109375,1895.4371337890625,0.0,2938.450439453125,0.9385713338851928,1.0,0.0,3.0,1.0,0.0
18179100,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80682373046875,0.9192104935646056,0.4139488041400909,0.372999370098114,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80682373046875,0.9377222061157228,0.4361335039138794,0.4134843945503235,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80682373046875,0.9679092168807985,0.4759812653064728,0.33340784907341,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80682373046875,0.8780778646469116,0.3629771173000335,0.3449555337429046,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.7970501184463501,0.2681628763675689,1.214413046836853,284.80682373046875,284.95001220703125,298.283447265625,292.6568908691406,297.64227294921875,297.3691101074219,286.80859375,1.0,0.588434100151062,0.4005147218704223,0.4005147218704223,1.0,1.0,-3.2172467708587646,0.9613389372825624,2.2559080123901367,0.2353223413228988,0.8163648843765259,0.8163648843765259,0.0,136.19717407226562,120.0,47148.05078125,0.0,2644.853759765625,1.0,282.19854736328125,285.2798767089844,295.7193603515625,298.8559265136719,293.1499938964844,293.1499938964844,282.1499938964844,43130.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857997715473175,1.0,0.0,0.0,3.655738353729248,3.655763864517212,8.917508580452704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.65478515625,0.0,1592.9951171875,1895.4371337890625,0.0,3010.227294921875,0.9091379642486572,1.0,0.0,3.0,1.0,0.0
18179160,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.935229480266571,0.4152206778526306,0.373782217502594,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684387207031,0.9536372423171996,0.4376024901866913,0.4145452380180359,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685913085937,0.980865240097046,0.47641322016716,0.3334506750106811,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.8914361596107483,0.3639674484729767,0.3455900251865387,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673400878906,0.8086864948272705,0.2684873938560486,1.214578628540039,284.8685913085937,284.95001220703125,298.3133544921875,292.6697082519531,297.64849853515625,297.365478515625,286.8718566894531,1.0,0.5857380628585815,0.4001672267913818,0.4001672267913818,1.0,1.0,-3.220475435256958,0.961523175239563,2.258952140808105,0.2346953451633453,0.8201456665992737,0.8201456665992737,0.0,130.74822998046875,123.0,46749.18359375,0.0,2621.39990234375,1.0,282.1581420898437,285.3352355957031,295.6952819824219,298.7593078613281,293.1499938964844,293.1499938964844,282.45001220703125,42297.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589388728141785,1.0,0.0,0.0,3.5117132663726807,3.511737108230591,8.228703336499166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.392578125,0.0,1430.0225830078125,1895.4371337890625,0.0,3019.053466796875,0.8801823258399963,1.0,0.0,3.0,1.0,0.0
18179220,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.9471363425254822,0.4170886874198913,0.3750279545783996,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.9648414850234984,0.4395179748535156,0.4159727692604065,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9894713163375854,0.4774118661880493,0.3338244259357452,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9014860987663268,0.365331768989563,0.3465376496315002,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.8168413639068604,0.2690987884998321,1.2159241437911987,284.9998474121094,284.95001220703125,298.3434143066406,292.6824035644531,297.65875244140625,297.3675231933594,287.0029602050781,1.0,0.5849464535713196,0.3998197019100189,0.3998197019100189,1.0,1.0,-3.2268855571746826,0.9628198742866516,2.264065742492676,0.2343668639659881,0.9028878211975098,0.9028878211975098,0.0,127.34508514404295,123.0,45906.49609375,0.0,2615.524169921875,1.0,282.3977966308594,285.4789733886719,295.6318054199219,298.53857421875,293.1499938964844,293.1499938964844,282.45001220703125,35474.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497688174247742,1.0,0.0,0.0,3.550343036651612,3.550365924835205,8.410734153585508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.5126953125,0.0,1421.269775390625,1895.4371337890625,0.0,2933.105224609375,0.8847889304161072,1.0,0.0,3.0,1.0,0.0
18179280,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9571710824966432,0.419099360704422,0.3767085373401642,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9739474058151244,0.4415965378284454,0.4177776277065277,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9962548017501832,0.4786086082458496,0.3345420658588409,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9105615615844728,0.3668420910835266,0.3478124439716339,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.8236821889877319,0.2698441743850708,1.2185505628585815,285.0069274902344,284.95001220703125,298.3736267089844,292.6949157714844,297.6703491210937,297.3713684082031,287.0067138671875,1.0,0.5849785208702087,0.399472177028656,0.399472177028656,1.0,1.0,-3.236626625061035,0.9652687907218932,2.271357774734497,0.2345288544893264,0.9263429045677184,0.9263429045677184,0.0,124.91497802734376,141.0,46093.9375,0.0,2621.667724609375,1.0,282.4413452148437,285.4848327636719,295.64825439453125,298.58795166015625,293.1499938964844,293.1499938964844,282.1499938964844,33707.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448540568351746,1.0,0.0,0.0,3.620044469833374,3.620067834854126,8.744220849621342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.916015625,0.0,1483.08154296875,1895.4371337890625,0.0,2887.0986328125,0.897117555141449,1.0,0.0,3.0,1.0,0.0
18179340,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.9562838077545166,0.4205748438835144,0.3783316314220428,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.9731838703155518,0.4433271288871765,0.4196285009384155,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917541503906,0.9950863718986512,0.4793547987937927,0.3352677822113037,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.9095337986946106,0.3680602312088012,0.3491540551185608,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.8225668668746948,0.2703799307346344,1.221668362617493,284.8917236328125,284.95001220703125,298.4040222167969,292.7072448730469,297.6785583496094,297.3704528808594,286.8893737792969,1.0,0.5874304175376892,0.3991246819496155,0.3991246819496155,1.0,1.0,-3.2470407485961914,0.9679407477378844,2.279099941253662,0.2348378896713256,0.8499643802642822,0.8499643802642822,0.0,126.14205169677734,141.0,47170.51171875,0.0,2649.45458984375,1.0,282.1991882324219,285.3474426269531,295.7315673828125,298.8260192871094,293.1499938964844,293.1499938964844,282.1499938964844,37637.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509845733642578,1.0,0.0,0.0,3.5896801948547363,3.5897040367126465,8.598146337135404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2587890625,0.0,1479.1416015625,1895.4371337890625,0.0,2944.4931640625,0.8909309506416321,1.0,0.0,3.0,1.0,0.0
18179400,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.947525441646576,0.4218113720417022,0.3795968890190124,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.9653568267822266,0.4448640048503876,0.4212431311607361,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.988064169883728,0.4798547327518463,0.3357488811016083,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91119384765625,0.9014248847961426,0.3690977096557617,0.3503040969371795,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8157448768615723,0.2707592248916626,1.22419273853302,284.91143798828125,284.95001220703125,298.4345703125,292.7193603515625,297.68505859375,297.366943359375,286.9131774902344,1.0,0.5908219218254089,0.3987771570682525,0.3987771570682525,1.0,1.0,-3.2555019855499268,0.9699256420135498,2.285576343536377,0.2349006980657577,0.8457654118537903,0.8457654118537903,0.0,129.87266540527344,159.0,47073.5234375,0.0,2687.34228515625,1.0,282.15838623046875,285.3627014160156,295.7431335449219,298.8038635253906,293.1499938964844,293.1499938964844,282.45001220703125,38700.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537436723709106,1.0,0.0,0.0,3.5093753337860107,3.509398460388184,8.217749609684688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.45361328125,0.0,1401.6956787109375,1895.4371337890625,0.0,2970.346435546875,0.8762993216514587,1.0,0.0,3.0,1.0,0.0
18179460,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.935906708240509,0.4234938621520996,0.3810417056083679,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.9546008110046388,0.4467106461524963,0.4229869544506073,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.027587890625,0.9783107042312622,0.4807475209236145,0.3363420069217682,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.8913592100143433,0.3703821003437042,0.3515544831752777,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.026123046875,0.8067501187324524,0.2713098526000976,1.2270435094833374,285.027587890625,284.95001220703125,298.4653015136719,292.73126220703125,297.69451904296875,297.3675537109375,287.0303649902344,1.0,0.5950270891189575,0.3983839154243469,0.3983839154243469,1.0,1.0,-3.26497483253479,0.9721425771713256,2.292832374572754,0.2348780483007431,0.929746389389038,0.929746389389038,0.0,134.84007263183594,159.0,46340.63671875,0.0,2734.396728515625,1.0,282.39813232421875,285.49237060546875,295.69488525390625,298.61871337890625,293.1499938964844,293.1499938964844,282.45001220703125,33672.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469327688217163,1.0,0.0,0.0,3.569551467895508,3.5695743560791016,8.50199057822465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.76513671875,0.0,1428.4600830078125,1895.4371337890625,0.0,2906.551025390625,0.8873004913330078,1.0,0.0,3.0,1.0,0.0
18179520,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.9237760901451112,0.4253099262714386,0.382853239774704,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0280456542969,0.9428393840789796,0.4486883878707886,0.4250281751155853,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.9672795534133912,0.4818034470081329,0.3372072279453277,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.881041944026947,0.3717767298221588,0.353053480386734,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.7970800995826721,0.2719510495662689,1.2308015823364258,285.02801513671875,284.95001220703125,298.4961853027344,292.7428894042969,297.70513916015625,297.3698425292969,287.02716064453125,1.0,0.5999466776847839,0.3979907035827636,0.3979907035827636,1.0,1.0,-3.2769668102264404,0.9752157926559448,2.301750898361206,0.2351877093315124,0.9570654034614564,0.9570654034614564,0.0,140.54995727539062,177.0,46629.34765625,0.0,2791.10009765625,1.0,282.4415283203125,285.4908447265625,295.7144775390625,298.6834411621094,293.1499938964844,293.1499938964844,282.1499938964844,32437.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441031575202942,1.0,0.0,0.0,3.656609535217285,3.656632900238037,8.921758194446738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.8330078125,0.0,1513.8270263671875,1895.4371337890625,0.0,2880.07421875,0.9043366312980652,1.0,0.0,3.0,1.0,0.0
18179580,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.910363495349884,0.4265687167644501,0.3844999074935913,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.9291338920593262,0.4502851665019989,0.4269862473011017,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.9538452625274658,0.4823778569698334,0.3379853665828705,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.8696390986442566,0.3728461563587188,0.3544879257678985,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.786311686038971,0.2723470330238342,1.2344028949737549,284.9004211425781,284.95001220703125,298.5272827148437,292.7542724609375,297.7122497558594,297.3671569824219,286.89666748046875,1.0,0.6052923202514648,0.397597461938858,0.397597461938858,1.0,1.0,-3.2882986068725586,0.978044092655182,2.310254573822021,0.2355100810527801,0.8776565194129944,0.8776565194129944,0.0,147.30752563476562,177.0,47862.65234375,0.0,2852.685546875,1.0,282.19805908203125,285.3397827148437,295.7960205078125,298.9312744140625,293.1499938964844,293.1499938964844,282.1499938964844,36126.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519665598869324,1.0,0.0,0.0,3.6532061100006095,3.6532301902771,8.905157642402628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.24365234375,0.0,1537.68408203125,1895.4371337890625,0.0,2953.693359375,0.9041727781295776,1.0,0.0,3.0,1.0,0.0
18179640,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.8966699242591858,0.427556037902832,0.3857074379920959,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.9140161275863647,0.4516526162624359,0.4286171197891235,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.9379580616950988,0.4826669692993164,0.3384512662887573,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.8573246598243713,0.3737016320228576,0.3556416034698486,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.7745667695999146,0.2725543081760406,1.2369884252548218,284.90704345703125,284.95001220703125,298.5585327148437,292.76531982421875,297.71746826171875,297.3616638183594,286.9085693359375,1.0,0.6107873916625977,0.3972042202949524,0.3972042202949524,1.0,1.0,-3.296772003173828,0.9798750877380372,2.316896915435791,0.2354535013437271,0.864861011505127,0.864861011505127,0.0,155.11749267578125,195.0,47807.46875,0.0,2914.519287109375,1.0,282.15789794921875,285.34375,295.80419921875,298.9119567871094,293.1499938964844,293.1499938964844,282.45001220703125,37984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561367988586426,1.0,0.0,0.0,3.5849969387054443,3.5850207805633545,8.575726155868324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.30712890625,0.0,1476.62548828125,1895.4371337890625,0.0,2992.779296875,0.8922773003578186,1.0,0.0,3.0,1.0,0.0
