time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179700,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.8844397664070129,0.4290415048599243,0.3870648145675659,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.901065468788147,0.4533598124980926,0.4303343296051025,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02557373046875,0.922798752784729,0.48338583111763,0.3389981389045715,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.8462579846382141,0.3748266100883484,0.3568504750728607,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.7638829946517944,0.2729441225528717,1.2396634817123413,285.0256042480469,284.95001220703125,298.5899658203125,292.77606201171875,297.7260437011719,297.3608703613281,287.0286560058594,1.0,0.6164677143096924,0.3968110084533691,0.3968110084533691,1.0,1.0,-3.30579161643982,0.9818947911262512,2.323896646499634,0.2353546023368835,0.9492791891098022,0.9492791891098022,0.0,163.1728057861328,195.0,47010.453125,0.0,2979.230224609375,1.0,282.39996337890625,285.47711181640625,295.7504577636719,298.7192077636719,293.1499938964844,293.1499938964844,282.45001220703125,33616.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850184977054596,1.0,0.0,0.0,3.640691518783569,3.640715122222901,8.844251055961649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.9736328125,0.0,1505.048583984375,1895.4371337890625,0.0,2937.00341796875,0.9030511379241944,1.0,0.0,3.0,1.0,0.0
18179760,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8740665912628174,0.430722564458847,0.3888163566589355,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.8904398679733276,0.4552427232265472,0.432357519865036,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.9099522233009338,0.4843227863311767,0.3398301899433136,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.8369081616401672,0.3760988712310791,0.3583089709281921,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.7548130750656128,0.2734523415565491,1.2431983947753906,285.0284118652344,284.95001220703125,298.62158203125,292.7864685058594,297.7362365722656,297.36236572265625,287.0276184082031,1.0,0.6224055886268616,0.3963440060615539,0.3963440060615539,1.0,1.0,-3.317333221435547,0.9845811128616332,2.332752227783203,0.2353919297456741,0.978052854537964,0.978052854537964,0.0,171.1722412109375,213.0,47277.55859375,0.0,3049.4609375,1.0,282.442138671875,285.4776611328125,295.7647399902344,298.77740478515625,293.1499938964844,293.1499938964844,282.1499938964844,32506.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478161096572876,1.0,0.0,0.0,3.72418475151062,3.724208831787109,9.254559358851112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.09033203125,0.0,1590.609375,1895.4371337890625,0.0,2914.8203125,0.9195950031280518,1.0,0.0,3.0,1.0,0.0
18179820,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983154296875,0.8640304803848267,0.4318737983703613,0.3904198408126831,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8801246881484985,0.4567637741565704,0.434303879737854,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8983727693557739,0.4847902059555053,0.3405817747116089,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.8279099464416504,0.3770527839660644,0.3597008287906647,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000549316406,0.7461767196655273,0.2737272083759308,1.2465566396713257,284.8979797363281,284.95001220703125,298.65338134765625,292.7965087890625,297.7430725097656,297.35919189453125,286.89385986328125,1.0,0.6284324526786804,0.3958770334720611,0.3958770334720611,1.0,1.0,-3.3282244205474854,0.9870124459266664,2.341212034225464,0.2354350239038467,0.8964546322822571,0.8964546322822571,0.0,179.62522888183594,213.0,48552.58984375,0.0,3121.295166015625,1.0,282.1965637207031,285.3229064941406,295.8416748046875,299.02166748046875,293.1499938964844,293.1499938964844,282.1499938964844,35924.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558531403541565,1.0,0.0,0.0,3.7248282432556152,3.724852800369263,9.257756801162031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.0107421875,0.0,1617.4481201171875,1895.4371337890625,0.0,2990.1201171875,0.9202154874801636,1.0,0.0,3.0,1.0,0.0
18179880,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8538454174995422,0.4327683448791504,0.3915852606296539,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8696679472923279,0.458064317703247,0.4359174966812134,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8867887854576111,0.4849599599838257,0.341006189584732,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8186577558517456,0.37778440117836,0.3607918322086334,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.737520158290863,0.2738146185874939,1.2488423585891724,284.9005126953125,284.95001220703125,298.6853942871094,292.80615234375,297.7480773925781,297.353271484375,286.9020690917969,1.0,0.6343551874160767,0.3954100310802459,0.3954100310802459,1.0,1.0,-3.336141347885132,0.9884110689163208,2.3477303981781006,0.2350912988185882,0.8792715668678284,0.8792715668678284,0.0,188.70068359375,231.0,48493.67578125,0.0,3190.490234375,1.0,282.1573486328125,285.3236083984375,295.8466491699219,298.9986267089844,293.1499938964844,293.1499938964844,282.45001220703125,37945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600841164588928,1.0,0.0,0.0,3.6588172912597656,3.658841609954834,8.932535138228559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.33056640625,0.0,1557.5926513671875,1895.4371337890625,0.0,3029.794189453125,0.9085959196090698,1.0,0.0,3.0,1.0,0.0
18179940,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.8449835181236267,0.4342055022716522,0.3929127156734466,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230407714844,0.8604816794395447,0.4597384929656982,0.437622994184494,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231628417969,0.8764665126800537,0.4855810701847076,0.3415035605430603,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8101218342781067,0.3788034915924072,0.3619281947612762,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02154541015625,0.729830265045166,0.2741023302078247,1.251192569732666,285.023193359375,284.95001220703125,298.71759033203125,292.8153991699219,297.7567138671875,297.3524475097656,287.0265197753906,1.0,0.6402770280838013,0.3949430584907532,0.3949430584907532,1.0,1.0,-3.344573736190796,0.9899864196777344,2.354587316513061,0.2346925735473632,0.9648999571800232,0.9648999571800232,0.0,197.6903381347656,231.0,47623.82421875,0.0,3260.68701171875,1.0,282.4016418457031,285.4620056152344,295.79022216796875,298.7989807128906,293.1499938964844,293.1499938964844,282.45001220703125,33854.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541044592857361,1.0,0.0,0.0,3.707832336425781,3.707856416702272,9.173465969070094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.35546875,0.0,1582.1595458984375,1895.4371337890625,0.0,2973.728271484375,0.9182245135307312,1.0,0.0,3.0,1.0,0.0
18180000,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.8377245664596558,0.4358742535114288,0.3946656286716461,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.8528833985328674,0.4616204798221588,0.439658910036087,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0291748046875,0.8678217530250549,0.4864504337310791,0.3422993123531341,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.8025217056274414,0.3799936175346374,0.3633262515068054,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.723279595375061,0.2745311260223388,1.2544528245925903,285.0291748046875,284.95001220703125,298.75,292.8241882324219,297.76727294921875,297.35430908203125,287.02850341796875,1.0,0.646327555179596,0.3944760859012604,0.3944760859012604,1.0,1.0,-3.355685949325561,0.9924721717834472,2.3632137775421143,0.2346370816230774,0.9955996870994568,0.9955996870994568,0.0,206.3577117919922,234.0,47861.6796875,0.0,3335.497802734375,1.0,282.4425964355469,285.4654235839844,295.8021545410156,298.85302734375,293.1499938964844,293.1499938964844,282.1499938964844,32753.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516671061515808,1.0,0.0,0.0,3.7857542037963854,3.785778999328613,9.563086678099353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.203125,0.0,1664.3189697265625,1895.4371337890625,0.0,2950.887451171875,0.9336629509925842,1.0,0.0,3.0,1.0,0.0
18180060,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973083496094,0.8331153988838196,0.4369919896125793,0.3961710035800934,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8481547832489014,0.4631338715553283,0.441518485546112,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89703369140625,0.8621869087219238,0.4868564009666443,0.3429442942142486,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.7975648641586304,0.3808710277080536,0.3645593822002411,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.7188911437988281,0.2747341692447662,1.2570738792419434,284.89697265625,284.95001220703125,298.7826843261719,292.8326416015625,297.7744140625,297.3513488769531,286.892578125,1.0,0.6505601406097412,0.3939924836158752,0.3939924836158752,1.0,1.0,-3.3651530742645264,0.9943299889564514,2.37082314491272,0.2344827800989151,0.9128737449645996,0.9128737449645996,0.0,212.611328125,234.0,49156.171875,0.0,3393.102783203125,1.0,282.1952209472656,285.3082580566406,295.87677001953125,299.09539794921875,293.1499938964844,293.1499938964844,282.1499938964844,35885.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595656156539917,1.0,0.0,0.0,3.78775954246521,3.7877848148345934,9.573220722813858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.1591796875,0.0,1691.0147705078125,1895.4371337890625,0.0,3024.930908203125,0.9344532489776612,1.0,0.0,3.0,1.0,0.0
18180120,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.82914137840271,0.4378219246864319,0.3971529603004455,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.8442198038101196,0.4644114375114441,0.442971259355545,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8573601841926575,0.4869655966758728,0.3432189226150512,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.7933463454246521,0.3815315365791321,0.3654350936412811,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951721191406,0.7150102853775024,0.2747558653354645,1.2583613395690918,284.8956604003906,284.95001220703125,298.815673828125,292.8408203125,297.7795715332031,297.3454895019531,286.8970642089844,1.0,0.6539998054504395,0.3935089111328125,0.3935089111328125,1.0,1.0,-3.371018171310425,0.994945466518402,2.376072645187378,0.2338462620973587,0.8920336365699768,0.8920336365699768,0.0,217.917709350586,222.0,49080.48046875,0.0,3437.19091796875,1.0,282.15692138671875,285.3059387207031,295.88006591796875,299.0697021484375,293.1499938964844,293.1499938964844,282.45001220703125,37961.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636537194252014,1.0,0.0,0.0,3.723342895507813,3.723367929458618,9.250375683222956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.94580078125,0.0,1631.2808837890625,1895.4371337890625,0.0,3063.276123046875,0.9229461550712584,1.0,0.0,3.0,1.0,0.0
18180180,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199890136719,0.8286505937576294,0.4392148852348327,0.398153007030487,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.8438801169395447,0.4660800695419311,0.4443707466125488,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02020263671875,0.8563238382339478,0.4875533580780029,0.3434677124023437,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.792730450630188,0.3825054764747619,0.3662247657775879,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185852050781,0.7141088843345642,0.2749989330768585,1.259081244468689,285.020263671875,284.95001220703125,298.8489990234375,292.8487548828125,297.78857421875,297.3449401855469,287.023681640625,1.0,0.6551020741462708,0.3930253386497497,0.3930253386497497,1.0,1.0,-3.376016139984131,0.9952638149261476,2.3807523250579834,0.2330202162265777,0.9776496291160583,0.9776496291160583,0.0,219.4144287109375,222.0,48119.9609375,0.0,3457.450439453125,1.0,282.4030456542969,285.4476928710937,295.822021484375,298.86395263671875,293.1499938964844,293.1499938964844,282.45001220703125,34128.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574993014335632,1.0,0.0,0.0,3.765482425689697,3.765507221221924,9.460945307182556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.88037109375,0.0,1651.04150390625,1895.4371337890625,0.0,3005.553955078125,0.931300401687622,1.0,0.0,3.0,1.0,0.0
18180240,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.8307532668113708,0.4408802390098572,0.3995289206504822,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8461565375328064,0.4679896533489227,0.4460417926311493,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.858061671257019,0.4884316325187683,0.3439779579639435,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02740478515625,0.7947542667388916,0.3836883008480072,0.3672226369380951,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.7154609560966492,0.2754184901714325,1.2604368925094604,285.02734375,284.95001220703125,298.88262939453125,292.8564453125,297.7998046875,297.34747314453125,287.0267639160156,1.0,0.6553483605384827,0.3925417363643646,0.3925417363643646,1.0,1.0,-3.383122205734253,0.9962971806526184,2.3868248462677,0.2324370145797729,1.0,1.0,0.0,218.36785888671875,210.0,48285.234375,0.0,3468.01025390625,1.0,282.4429931640625,285.4529724121094,295.8321838378906,298.9127197265625,293.1499938964844,293.1499938964844,282.1499938964844,33194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548160791397095,1.0,0.0,0.0,3.834970474243164,3.834995746612549,9.813351198317832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0927734375,0.0,1726.803466796875,1895.4371337890625,0.0,2980.3984375,0.9449197053909302,1.0,0.0,3.0,1.0,0.0
18180300,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8950500488281,0.8338468074798584,0.442015528678894,0.4007286131381988,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8495383858680725,0.4695507287979126,0.4476075172424316,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8609341979026794,0.4888741672039032,0.3443958163261413,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.7978739738464355,0.3845847249031067,0.3681319952011108,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.7177254557609558,0.2756424248218536,1.2615197896957395,284.89471435546875,284.95001220703125,298.91656494140625,292.8638916015625,297.8077392578125,297.3453674316406,286.8901062011719,1.0,0.6548546552658081,0.3920581638813019,0.3920581638813019,1.0,1.0,-3.389353513717652,0.9970189332962036,2.3923346996307373,0.2318581193685531,0.922987699508667,0.922987699508667,0.0,216.10171508789065,210.0,49559.3203125,0.0,3469.48828125,1.0,282.1942749023437,285.2954406738281,295.9046936035156,299.1503601074219,293.1499938964844,293.1499938964844,282.1499938964844,36036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862326443195343,1.0,0.0,0.0,3.833810806274414,3.833836793899536,9.80741788225714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.6259765625,0.0,1747.7314453125,1895.4371337890625,0.0,3050.825927734375,0.9450008869171144,1.0,0.0,3.0,1.0,0.0
18180360,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8370782136917114,0.4428590834140777,0.4014234840869903,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.8531914949417114,0.4708772003650665,0.4487888514995575,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.8640291094779968,0.4890205264091491,0.3444626033306122,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.8012238144874573,0.3852703869342804,0.3687120974063873,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.7201383709907532,0.275696724653244,1.2614272832870483,284.8912048339844,284.95001220703125,298.9507751464844,292.87109375,297.81365966796875,297.3402404785156,286.892578125,1.0,0.653658390045166,0.3916205167770386,0.3916205167770386,1.0,1.0,-3.3922815322875977,0.996735155582428,2.3955464363098145,0.230995774269104,0.899469792842865,0.899469792842865,0.0,213.26202392578125,198.0,49446.6796875,0.0,3459.906494140625,1.0,282.1566162109375,285.2919311523437,295.9068298339844,299.12078857421875,293.1499938964844,293.1499938964844,281.8500061035156,38128.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660491704940796,1.0,0.0,0.0,3.767443895339966,3.7674694061279297,9.470804229749774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.0732421875,0.0,1684.236572265625,1895.4371337890625,0.0,3085.74755859375,0.9328951239585876,1.0,0.0,3.0,1.0,0.0
18180420,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.8410937190055847,0.4436534643173218,0.4020646214485168,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.857681393623352,0.4721507132053375,0.4498990476131439,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.8679637908935547,0.4890981018543243,0.3444652557373047,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111572265625,0.8053431510925293,0.3858999907970428,0.3692142963409424,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8110656738281,0.7231354713439941,0.2756995558738708,1.2609659433364868,284.8113098144531,284.95001220703125,298.9852905273437,292.8780822753906,297.819580078125,297.3350524902344,286.8139038085937,1.0,0.651979386806488,0.3911828398704529,0.3911828398704529,1.0,1.0,-3.3944427967071533,0.9961977601051332,2.398244857788086,0.2300218641757965,0.8123350143432617,0.8123350143432617,0.0,209.6455841064453,198.0,49982.89453125,0.0,3444.014404296875,1.0,281.8992614746094,285.1925964355469,295.9354553222656,299.25506591796875,293.1499938964844,293.1499938964844,281.8500061035156,43309.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730359673500061,1.0,0.0,0.0,3.624702215194702,3.624727249145508,8.76673595939792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.1337890625,0.0,1559.5145263671875,1895.4371337890625,0.0,3151.287353515625,0.9025768041610718,1.0,0.0,3.0,1.0,0.0
18180480,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87286376953125,0.845791220664978,0.4446702301502228,0.4026487171649933,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729553222656,0.8629056811332703,0.4735715687274933,0.4509452581405639,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730163574219,0.8726234436035156,0.4893509149551391,0.3444109857082367,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.8100221753120422,0.3866394162178039,0.3696478903293609,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719482421875,0.7266152501106262,0.2757720053195953,1.2601878643035889,284.873046875,284.95001220703125,299.02008056640625,292.8848571777344,297.8269958496094,297.3319091796875,286.8758239746094,1.0,0.6499262452125549,0.3907451927661896,0.3907451927661896,1.0,1.0,-3.395921468734741,0.995428740978241,2.4004929065704346,0.2289223819971084,0.8182273507118225,0.8182273507118225,0.0,205.44869995117188,186.0,49551.72265625,0.0,3423.150390625,1.0,281.8583679199219,285.24566650390625,295.9059753417969,299.14849853515625,293.1499938964844,293.1499938964844,282.1499938964844,42038.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735302090644836,1.0,0.0,0.0,3.4919445514678955,3.4919681549072266,8.136319138429826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.80712890625,0.0,1407.5545654296875,1895.4371337890625,0.0,3155.9228515625,0.8755672574043274,1.0,0.0,3.0,1.0,0.0
18180540,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8520044684410095,0.4462939798831939,0.4036119282245636,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.8696472644805908,0.475458949804306,0.4522740542888641,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.8788429498672485,0.4901660084724426,0.3446137011051178,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.8158445954322815,0.387767493724823,0.3703044950962066,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.731188952922821,0.2761409878730774,1.2601377964019775,284.99755859375,284.95001220703125,299.0551147460937,292.89141845703125,297.8387145996094,297.3346252441406,286.9997253417969,1.0,0.6477412581443787,0.3903075456619262,0.3903075456619262,1.0,1.0,-3.399643659591675,0.9954233169555664,2.4042203426361084,0.2280216515064239,0.8972316980361938,0.8972316980361938,0.0,200.40513610839844,186.0,48669.03125,0.0,3402.575927734375,1.0,282.0973205566406,285.38348388671875,295.8410339355469,298.9214782714844,293.1499938964844,293.1499938964844,282.1499938964844,35432.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646160364151001,1.0,0.0,0.0,3.5308358669281006,3.5308587551116943,8.318564255205274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.0224609375,0.0,1400.4791259765625,1895.4371337890625,0.0,3072.303466796875,0.880286693572998,1.0,0.0,3.0,1.0,0.0
18180600,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8597740530967712,0.4480473697185516,0.40495166182518,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.877948522567749,0.4775069653987884,0.4539277553558349,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8866503834724426,0.4911689758300781,0.3451086282730102,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.822799026966095,0.389043390750885,0.3712344467639923,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.736916184425354,0.2766510248184204,1.2611078023910522,285.00030517578125,284.95001220703125,299.09039306640625,292.89776611328125,297.8516540527344,297.33905029296875,286.9999389648437,1.0,0.6455726623535156,0.3898698687553406,0.3898698687553406,1.0,1.0,-3.406121253967285,0.9963460564613342,2.409775257110596,0.2274972200393676,0.9160709381103516,0.9160709381103516,0.0,194.7160797119141,174.0,48808.94921875,0.0,3384.59619140625,1.0,282.14117431640625,285.3871154785156,295.85284423828125,298.9646301269531,293.1499938964844,293.1499938964844,281.8500061035156,33911.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599844574928284,1.0,0.0,0.0,3.594333410263061,3.594356298446656,8.620451126262196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.9794921875,0.0,1456.72265625,1895.4371337890625,0.0,3028.859130859375,0.8914633989334106,1.0,0.0,3.0,1.0,0.0
18180660,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.8678654432296753,0.4492596983909607,0.4060906171798706,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8866210579872131,0.4792017638683319,0.4554823040962219,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8947665095329285,0.4917341470718384,0.3455084562301636,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888854980469,0.8299189209938049,0.3900312185287475,0.3720927834510803,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.7429367899894714,0.2769682705402374,1.2619545459747314,284.8885192871094,284.95001220703125,299.1259460449219,292.9039001464844,297.8612060546875,297.33856201171875,286.88702392578125,1.0,0.6433210968971252,0.3894919157028198,0.3894919157028198,1.0,1.0,-3.411898612976074,0.9971832036972046,2.414715528488159,0.2271555662155151,0.8398168087005615,0.8398168087005615,0.0,189.08059692382807,174.0,49783.85546875,0.0,3365.216064453125,1.0,281.89990234375,285.2545471191406,295.92633056640625,299.1907653808594,293.1499938964844,293.1499938964844,281.8500061035156,38100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657628297805786,1.0,0.0,0.0,3.5535287857055664,3.5535521507263184,8.425835176240071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.67822265625,0.0,1443.76318359375,1895.4371337890625,0.0,3083.0615234375,0.8832026124000549,1.0,0.0,3.0,1.0,0.0
18180720,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.875723123550415,0.4502952992916107,0.4068134427070617,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.8950969576835632,0.4807510673999786,0.4567318260669708,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.902591109275818,0.492111325263977,0.345625638961792,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8368338346481323,0.390883594751358,0.3726950883865356,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.7488386631011963,0.2771749198436737,1.261939287185669,284.9110107421875,284.95001220703125,299.16168212890625,292.9098815917969,297.869384765625,297.3360595703125,286.9123840332031,1.0,0.640874445438385,0.3891139328479767,0.3891139328479767,1.0,1.0,-3.4151203632354736,0.9971638917922974,2.417956590652466,0.2264950424432754,0.8373802900314331,0.8373802900314331,0.0,183.7097320556641,162.0,49599.38671875,0.0,3341.39013671875,1.0,281.858642578125,285.2714233398437,295.9296264648437,299.154052734375,293.1499938964844,293.1499938964844,282.1499938964844,38864.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679883480072021,1.0,0.0,0.0,3.472245216369629,3.4722681045532227,8.044778496696381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.9345703125,0.0,1364.641357421875,1895.4371337890625,0.0,3103.939697265625,0.8682252764701843,1.0,0.0,3.0,1.0,0.0
18180780,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.8847805857658386,0.4518168568611145,0.4077065587043762,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.9047145247459412,0.4826518893241882,0.4580947756767273,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9119598269462584,0.4929035604000091,0.345838725566864,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0193176269531,0.8447600603103638,0.3920179605484009,0.3733765482902527,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.7556764483451843,0.2775845825672149,1.2621395587921145,285.0196838378906,284.95001220703125,299.1976623535156,292.9156494140625,297.8808898925781,297.33807373046875,287.0214538574219,1.0,0.6383826732635498,0.3887359797954559,0.3887359797954559,1.0,1.0,-3.419144630432129,0.997418999671936,2.4217257499694824,0.2258320450782776,0.9153659343719482,0.9153659343719482,0.0,178.01638793945312,162.0,48811.859375,0.0,3317.49658203125,1.0,282.09716796875,285.3948059082031,295.8775939941406,298.9590148925781,293.1499938964844,293.1499938964844,282.1499938964844,33854.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611149787902832,1.0,0.0,0.0,3.5296881198883057,3.5297107696533203,8.313156740769045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.330078125,0.0,1387.8624267578125,1895.4371337890625,0.0,3039.46240234375,0.8784711956977844,1.0,0.0,3.0,1.0,0.0
18180840,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.8955816030502319,0.4534664154052734,0.4089388251304626,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.9168272018432616,0.4846891760826111,0.4597329795360565,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.923818290233612,0.4938540756702423,0.3462948203086853,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.8542699813842773,0.3932716250419616,0.3742822408676147,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.7639591693878174,0.2781007289886474,1.2631348371505735,285.0143737792969,284.95001220703125,299.2338562011719,292.9212646484375,297.8935241699219,297.3416442871094,287.01336669921875,1.0,0.6359740495681763,0.3883579969406128,0.3883579969406128,1.0,1.0,-3.4254298210144043,0.9984326958656312,2.426997184753418,0.225465178489685,0.9350280165672302,0.9350280165672302,0.0,171.91839599609375,150.0,49031.03515625,0.0,3296.387939453125,1.0,282.14117431640625,285.3904113769531,295.8914794921875,299.01446533203125,293.1499938964844,293.1499938964844,281.8500061035156,32820.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581892251968384,1.0,0.0,0.0,3.608409404754639,3.608432531356812,8.688101615916821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.70166015625,0.0,1463.871337890625,1895.4371337890625,0.0,3012.023193359375,0.8937209248542786,1.0,0.0,3.0,1.0,0.0
18180900,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.906785249710083,0.4545646011829376,0.4099723398685455,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9299603700637816,0.4863510429859161,0.4612576961517334,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9362409114837646,0.4943462312221527,0.3466444015502929,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.8643105030059814,0.3942147493362427,0.3750997185707092,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.7726978063583374,0.2783993184566498,1.2639076709747314,284.8921203613281,284.95001220703125,299.270263671875,292.9266967773437,297.9025573730469,297.3401794433594,286.8895874023437,1.0,0.6335301399230957,0.387980043888092,0.387980043888092,1.0,1.0,-3.430846691131592,0.99914288520813,2.431703805923462,0.2250978201627731,0.8548893928527832,0.8548893928527832,0.0,166.0140380859375,150.0,50110.98828125,0.0,3274.320068359375,1.0,281.8993530273437,285.24713134765625,295.9631042480469,299.2469787597656,293.1499938964844,293.1499938964844,281.8500061035156,37014.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653296232223511,1.0,0.0,0.0,3.586439371109009,3.58646297454834,8.582627515352215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.9580078125,0.0,1471.0533447265625,1895.4371337890625,0.0,3078.99755859375,0.8897369503974915,1.0,0.0,3.0,1.0,0.0
18180960,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.9184801578521729,0.4554685950279236,0.4105778932571411,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9427128434181212,0.4878457486629486,0.4624585509300232,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.9480054974555968,0.4946276247501373,0.3466977179050445,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.8742709159851074,0.395000547170639,0.3756428062915802,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.7812968492507935,0.2785639464855194,1.2637274265289309,284.9068298339844,284.95001220703125,299.30682373046875,292.9319763183594,297.9100341796875,297.3365478515625,286.9081726074219,1.0,0.6309157013893127,0.3875564038753509,0.3875564038753509,1.0,1.0,-3.433522701263428,0.9988006949424744,2.434722185134888,0.2242562174797058,0.8466888666152954,0.8466888666152954,0.0,160.48416137695312,138.0,49936.83984375,0.0,3248.078369140625,1.0,281.8583984375,285.2577819824219,295.9631652832031,299.2104797363281,293.1499938964844,293.1499938964844,282.1499938964844,38453.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685830235481262,1.0,0.0,0.0,3.5096590518951416,3.5096821784973145,8.219079177251842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.22216796875,0.0,1400.2196044921875,1895.4371337890625,0.0,3109.5185546875,0.8760255575180054,1.0,0.0,3.0,1.0,0.0
18181020,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.9324865341186525,0.4568993747234344,0.4113665521144867,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.95666766166687,0.4897176325321197,0.4637767374515533,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.9608808755874634,0.495353490114212,0.3468505442142486,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.8858494162559509,0.3960854709148407,0.3762645423412323,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.7912653088569641,0.2789370417594909,1.2637290954589844,285.016845703125,284.95001220703125,299.3435974121094,292.9371032714844,297.92108154296875,297.3378601074219,287.018798828125,1.0,0.6282781958580017,0.3871327638626098,0.3871327638626098,1.0,1.0,-3.436984300613404,0.9987179040908812,2.4382665157318115,0.2233899086713791,0.9243522882461548,0.9243522882461548,0.0,154.67308044433594,138.0,49112.19921875,0.0,3221.952392578125,1.0,282.0981140136719,285.3831481933594,295.9067077636719,299.0095520019531,293.1499938964844,293.1499938964844,282.1499938964844,33809.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622826933860779,1.0,0.0,0.0,3.564685106277466,3.56470799446106,8.478824611302116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.48291015625,0.0,1424.2989501953125,1895.4371337890625,0.0,3050.415283203125,0.88618403673172,1.0,0.0,3.0,1.0,0.0
18181080,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.9491286277770996,0.4584934711456299,0.4125313758850097,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9720470905303956,0.4917521774768829,0.4653969705104828,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.9751855731010436,0.4962708950042724,0.3472698926925659,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128479003906,0.8999204635620117,0.3973107635974884,0.3771302998065948,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.8033782243728638,0.2794293761253357,1.2645714282989502,285.0127258300781,284.95001220703125,299.3805236816406,292.9421081542969,297.9335327148437,297.3411560058594,287.01171875,1.0,0.6257534623146057,0.3867091238498688,0.3867091238498688,1.0,1.0,-3.4428904056549072,0.999452531337738,2.4434378147125244,0.2228346318006515,0.9441117644309998,0.9441117644309998,0.0,148.45489501953125,141.0,49319.1171875,0.0,3198.96484375,1.0,282.1414794921875,285.3797302246094,295.91680908203125,299.0601806640625,293.1499938964844,293.1499938964844,281.8500061035156,32842.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596405386924744,1.0,0.0,0.0,3.641867399215698,3.64189076423645,8.849964956425538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.9189453125,0.0,1500.5704345703125,1895.4371337890625,0.0,3025.633544921875,0.9012476801872252,1.0,0.0,3.0,1.0,0.0
18181140,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9591024518013,0.4595367908477783,0.4136112332344055,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.980999231338501,0.4934141933917999,0.4670203328132629,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9832571744918824,0.4967391788959503,0.3476736545562744,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.9090656042099,0.3982296586036682,0.3780228495597839,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8107783794403076,0.2797080278396606,1.2657191753387451,284.8895263671875,284.95001220703125,299.4176025390625,292.94696044921875,297.94244384765625,297.33941650390625,286.88690185546875,1.0,0.6250447034835815,0.3862854838371277,0.3862854838371277,1.0,1.0,-3.449084520339966,1.0002753734588623,2.4488091468811035,0.2223754823207855,0.8626505732536316,0.8626505732536316,0.0,145.0879364013672,141.0,50427.09375,0.0,3193.3359375,1.0,281.8985900878906,285.23504638671875,295.985595703125,299.2901611328125,293.1499938964844,293.1499938964844,281.8500061035156,36933.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668853640556335,1.0,0.0,0.0,3.621581792831421,3.621605634689331,8.751648579163884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.29150390625,0.0,1508.7142333984375,1895.4371337890625,0.0,3093.59228515625,0.8975648880004883,1.0,0.0,3.0,1.0,0.0
18181200,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.9639810919761658,0.460368812084198,0.414306104183197,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.9854943752288818,0.4948987066745758,0.468370109796524,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.986987054347992,0.4969871342182159,0.3478210866451263,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.903564453125,0.9140923619270324,0.398981362581253,0.3786928057670593,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8142902255058289,0.2798427641391754,1.2661619186401367,284.9037780761719,284.95001220703125,299.454833984375,292.9516906738281,297.9497375488281,297.3353576660156,286.9052429199219,1.0,0.6248182654380798,0.3858618438243866,0.3858618438243866,1.0,1.0,-3.453061580657959,1.000349044799805,2.4527125358581543,0.2216589301824569,0.8530734181404114,0.8530734181404114,0.0,143.54100036621094,159.0,50261.85546875,0.0,3193.336669921875,1.0,281.8581237792969,285.2452697753906,295.9839782714844,299.2518920898437,293.1499938964844,293.1499938964844,282.1499938964844,38458.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701849579811096,1.0,0.0,0.0,3.5450150966644287,3.54503870010376,8.385510454900214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.578125,0.0,1437.337158203125,1895.4371337890625,0.0,3124.54541015625,0.8838332891464233,1.0,0.0,3.0,1.0,0.0
18181260,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.961159348487854,0.4617297947406769,0.415308803319931,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.9833851456642152,0.4967651069164276,0.4699726700782776,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01715087890625,0.984233021736145,0.4976822733879089,0.348167359828949,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168151855469,0.9111332893371582,0.4000324308872223,0.3795748353004455,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8116726279258728,0.2801803350448608,1.2674062252044678,285.0171813964844,284.95001220703125,299.4922180175781,292.956298828125,297.960693359375,297.3363037109375,287.019287109375,1.0,0.6269127726554871,0.3854518830776214,0.3854518830776214,1.0,1.0,-3.4591588973999023,1.0011765956878662,2.457982301712036,0.2210732251405716,0.9325574636459352,0.9325574636459352,0.0,145.27049255371094,159.0,49429.54296875,0.0,3217.5625,1.0,282.09893798828125,285.37506103515625,295.92657470703125,299.0495910644531,293.1499938964844,293.1499938964844,282.1499938964844,33859.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639197945594788,1.0,0.0,0.0,3.598484992980957,3.59850811958313,8.640377018309664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.5029296875,0.0,1460.820556640625,1895.4371337890625,0.0,3065.772216796875,0.8937742710113525,1.0,0.0,3.0,1.0,0.0
18181320,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163269042969,0.9549607038497924,0.4632421731948852,0.4167621433734894,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9782941341400146,0.4987868368625641,0.4719588756561279,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.9785081148147584,0.4985619485378265,0.3488395810127258,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.9049779772758484,0.4012142121791839,0.3807787895202636,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8063304424285889,0.2806230187416076,1.2698348760604858,285.0162658691406,284.95001220703125,299.5297241210937,292.9608154296875,297.9730529785156,297.3391418457031,287.0155029296875,1.0,0.6301395893096924,0.3850419521331787,0.3850419521331787,1.0,1.0,-3.468469858169556,1.0030746459960938,2.465395212173462,0.2209109365940094,0.9550994038581848,0.9550994038581848,0.0,148.691162109375,177.0,49664.82421875,0.0,3259.314208984375,1.0,282.1417541503906,285.37255859375,295.9363708496094,299.10064697265625,293.1499938964844,293.1499938964844,281.8500061035156,32834.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613702058792114,1.0,0.0,0.0,3.675586462020874,3.675610065460205,9.014602255774662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.77685546875,0.0,1537.972900390625,1895.4371337890625,0.0,3041.856201171875,0.9088590145111084,1.0,0.0,3.0,1.0,0.0
18181380,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.9448202252388,0.4641726613044739,0.4180675148963928,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.9697155356407166,0.500410795211792,0.4738868176937103,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.9692095518112184,0.4989705383777618,0.3494522869586944,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8959639668464661,0.4020665287971496,0.3819479942321777,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7980408668518066,0.2808290421962738,1.272266149520874,284.8924865722656,284.95001220703125,299.5673522949219,292.9652404785156,297.9816589355469,297.33673095703125,286.8896179199219,1.0,0.6341276168823242,0.3846319913864136,0.3846319913864136,1.0,1.0,-3.4774324893951416,1.0048424005508425,2.472590208053589,0.2208156585693359,0.8744685053825378,0.8744685053825378,0.0,153.76220703125,177.0,50848.71484375,0.0,3310.257080078125,1.0,281.89776611328125,285.2257995605469,296.0049743652344,299.3338928222656,293.1499938964844,293.1499938964844,281.8500061035156,36641.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687381744384766,1.0,0.0,0.0,3.661807060241699,3.661831378936768,8.947139917836466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.99072265625,0.0,1551.156982421875,1895.4371337890625,0.0,3110.973876953125,0.906455934047699,1.0,0.0,3.0,1.0,0.0
18181440,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.931091010570526,0.4648556709289551,0.4189441800117492,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9576404094696044,0.5018278360366821,0.4755013883113861,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9562585949897766,0.4991280138492584,0.3497803211212158,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.8844169974327087,0.4027251005172729,0.3828578293323517,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.7874351739883423,0.2808666229248047,1.273826003074646,284.9039306640625,284.95001220703125,299.6050720214844,292.9695739746094,297.9884033203125,297.33172607421875,286.9054260253906,1.0,0.63850998878479,0.3842220604419708,0.3842220604419708,1.0,1.0,-3.483797311782837,1.0057367086410522,2.478060483932495,0.22039894759655,0.8634085655212402,0.8634085655212402,0.0,160.3291015625,195.0,50725.171875,0.0,3364.2333984375,1.0,281.8578186035156,285.2330627441406,296.003662109375,299.298828125,293.1499938964844,293.1499938964844,282.1499938964844,38248.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722560405731201,1.0,0.0,0.0,3.5902862548828125,3.5903100967407227,8.601049330536625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.5458984375,0.0,1484.2950439453125,1895.4371337890625,0.0,3143.972412109375,0.8936835527420044,1.0,0.0,3.0,1.0,0.0
18181500,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.9176311492919922,0.4660716652870178,0.4200117588043213,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.9449801445007324,0.5036264657974243,0.477247416973114,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0188903808594,0.9426682591438292,0.4997306764125824,0.3502160608768463,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.8732420802116394,0.4036791920661926,0.3838579356670379,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.7771129608154297,0.2810981869697571,1.2756026983261108,285.0189514160156,284.95001220703125,299.6429138183594,292.97381591796875,297.99884033203125,297.3318176269531,287.02117919921875,1.0,0.6432752013206482,0.3838120996952057,0.3838120996952057,1.0,1.0,-3.4910387992858887,1.0069248676300049,2.484113931655884,0.2199621796607971,0.9443159699440002,0.9443159699440002,0.0,167.4241485595703,195.0,49909.546875,0.0,3423.643310546875,1.0,282.1000366210937,285.3666076660156,295.9462280273437,299.0972900390625,293.1499938964844,293.1499938964844,282.1499938964844,33855.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662208914756775,1.0,0.0,0.0,3.642609119415283,3.6426327228546143,8.853570534483879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.76513671875,0.0,1508.94775390625,1895.4371337890625,0.0,3087.359130859375,0.9035891890525818,1.0,0.0,3.0,1.0,0.0
