time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181560,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0195617675781,0.906133234500885,0.4674587547779083,0.4214881360530853,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.9331185221672058,0.5055928230285645,0.4793266057968139,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.9299447536468506,0.5005332231521606,0.3509407937526703,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.8633561134338379,0.4047745168209076,0.3851263523101806,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.7679336667060852,0.28144171833992,1.278286337852478,285.0195007324219,284.95001220703125,299.6808166503906,292.9779968261719,298.0106811523437,297.3340148925781,287.0187683105469,1.0,0.6484487652778625,0.3833285868167877,0.3833285868167877,1.0,1.0,-3.5009381771087646,1.0087838172912598,2.492154121398926,0.2196393460035324,0.9687420129776,0.9687420129776,0.0,174.69142150878906,213.0,50123.09375,0.0,3490.70166015625,1.0,282.1421203613281,285.3652648925781,295.9555358886719,299.14849853515625,293.1499938964844,293.1499938964844,281.8500061035156,32851.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638760447502136,1.0,0.0,0.0,3.718404293060303,3.718428373336792,9.225852863892214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.61669921875,0.0,1586.6104736328125,1895.4371337890625,0.0,3065.36181640625,0.9185194373130798,1.0,0.0,3.0,1.0,0.0
18181620,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8952290415763855,0.4682625234127044,0.4227892458438873,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.9208717346191406,0.5071587562561035,0.4813145399093628,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9169514179229736,0.5008670687675476,0.3515845835208893,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.8534988760948181,0.4055412411689758,0.3863277435302734,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.7587948441505432,0.2815518975257873,1.280816912651062,284.8940734863281,284.95001220703125,299.71881103515625,292.98211669921875,298.01873779296875,297.3310241699219,286.89093017578125,1.0,0.6538123488426208,0.3828450739383697,0.3828450739383697,1.0,1.0,-3.510164499282837,1.0103894472122192,2.4997751712799072,0.21933114528656,0.8878768086433411,0.8878768086433411,0.0,182.6222076416016,213.0,51334.1171875,0.0,3560.461669921875,1.0,281.89678955078125,285.214111328125,296.0230712890625,299.3818054199219,293.1499938964844,293.1499938964844,281.8500061035156,36408.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713331818580627,1.0,0.0,0.0,3.7094180583953857,3.709442853927612,9.181314339912204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.28759765625,0.0,1603.3917236328125,1895.4371337890625,0.0,3135.31640625,0.917068600654602,1.0,0.0,3.0,1.0,0.0
18181680,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.8837921619415283,0.4688046276569366,0.4236257374286651,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.908380091190338,0.5085071325302124,0.4829529225826263,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.9040023684501648,0.5009386539459229,0.351919025182724,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.8433858156204224,0.406106948852539,0.3872374296188354,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.749439001083374,0.2814906239509582,1.282340407371521,284.9017639160156,284.95001220703125,299.75689697265625,292.9861755371094,298.0248718261719,297.32537841796875,286.9031982421875,1.0,0.6591438055038452,0.3823615610599518,0.3823615610599518,1.0,1.0,-3.51647424697876,1.011018991470337,2.505455255508423,0.2186683416366577,0.8740255236625671,0.8740255236625671,0.0,191.32046508789065,231.0,51220.48046875,0.0,3628.041259765625,1.0,281.8574523925781,285.2181701660156,296.0212097167969,299.3470458984375,293.1499938964844,293.1499938964844,282.1499938964844,38139.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749251365661621,1.0,0.0,0.0,3.641045570373535,3.641069889068604,8.845971706250566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.29541015625,0.0,1539.1988525390625,1895.4371337890625,0.0,3169.0048828125,0.904836118221283,1.0,0.0,3.0,1.0,0.0
18181740,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01837158203125,0.8736345171928406,0.4699001908302307,0.42463418841362,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184936523437,0.8980244994163513,0.5102533102035522,0.4847028255462646,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.8931258320808411,0.5014694929122925,0.3523450791835785,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.8344483971595764,0.4069810211658478,0.3882175087928772,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.7411623597145081,0.281633198261261,1.2839897871017456,285.0185241699219,284.95001220703125,299.7950134277344,292.9902038574219,298.0348205566406,297.3249816894531,287.0209350585937,1.0,0.664542019367218,0.3818780481815338,0.3818780481815338,1.0,1.0,-3.523461103439331,1.011874079704285,2.511587142944336,0.2179524451494217,0.9556819796562196,0.9556819796562196,0.0,199.99734497070312,231.0,50373.8515625,0.0,3697.414794921875,1.0,282.1011962890625,285.3559265136719,295.9633178710937,299.1435852050781,293.1499938964844,293.1499938964844,282.1499938964844,33969.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689380884170532,1.0,0.0,0.0,3.689653873443604,3.6896779537200928,9.083736927095742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.83984375,0.0,1562.3778076171875,1895.4371337890625,0.0,3112.848876953125,0.9141643047332764,1.0,0.0,3.0,1.0,0.0
18181800,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.8651521801948547,0.4711914956569671,0.4260592460632324,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.8893852233886719,0.5121864676475525,0.4867887794971466,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.8838681578636169,0.5022215247154236,0.3530620336532593,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.8268946409225464,0.4080137610435486,0.3894656002521515,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.7341809272766113,0.2819026708602905,1.2865290641784668,285.0209350585937,284.95001220703125,299.8331604003906,292.9942321777344,298.04644775390625,297.3269958496094,287.0202331542969,1.0,0.6701207160949707,0.3813945353031158,0.3813945353031158,1.0,1.0,-3.53309965133667,1.0135997533798218,2.5195000171661377,0.2175476402044296,0.9815719127655028,0.9815719127655028,0.0,208.4215240478516,249.0,50575.30078125,0.0,3772.153564453125,1.0,282.1424560546875,285.35650634765625,295.9721374511719,299.1936340332031,293.1499938964844,293.1499938964844,281.8500061035156,32974.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666132688522339,1.0,0.0,0.0,3.7623603343963614,3.7623848915100098,9.445262776353048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.326171875,0.0,1638.4720458984375,1895.4371337890625,0.0,3091.0400390625,0.9285227060317992,1.0,0.0,3.0,1.0,0.0
18181860,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.856927216053009,0.4718973338603973,0.4273071885108948,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.8809796571731567,0.5137181282043457,0.488779604434967,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.8748805522918701,0.5025075078010559,0.3536973595619201,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952331542969,0.8194924592971802,0.4087201952934265,0.3906437158584595,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.727418065071106,0.2819447219371795,1.288904070854187,284.8946533203125,284.95001220703125,299.8713684082031,292.9981994628906,298.0543212890625,297.3238220214844,286.8913269042969,1.0,0.6757232546806335,0.3808893859386444,0.3808893859386444,1.0,1.0,-3.542041063308716,1.0150179862976074,2.5270230770111084,0.2171118557453155,0.9004729986190796,0.9004729986190796,0.0,217.1978912353516,249.0,51794.2734375,0.0,3847.645751953125,1.0,281.89581298828125,285.2020263671875,296.0387878417969,299.4261169433594,293.1499938964844,293.1499938964844,281.8500061035156,36301.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740017414093018,1.0,0.0,0.0,3.755771160125733,3.755796194076538,9.412208328285488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.73828125,0.0,1656.379150390625,1895.4371337890625,0.0,3160.34521484375,0.9275065064430236,1.0,0.0,3.0,1.0,0.0
18181920,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.8484863042831421,0.4723283946514129,0.4280741810798645,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8723606467247009,0.5150237083435059,0.4904064536094665,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8656931519508362,0.5025219917297363,0.3540141880512237,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.8116657733917236,0.4092202484607696,0.3915193080902099,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.7203693389892578,0.2818142473697662,1.2902408838272097,284.8993530273437,284.95001220703125,299.9096069335937,293.002197265625,298.06011962890625,297.3179016113281,286.9007568359375,1.0,0.6811703443527222,0.380384236574173,0.380384236574173,1.0,1.0,-3.5479671955108643,1.01542866230011,2.532538652420044,0.2163142263889312,0.8842190504074097,0.8842190504074097,0.0,226.5194854736328,252.0,51686.7421875,0.0,3919.124267578125,1.0,281.8571472167969,285.2034912109375,296.03668212890625,299.3913269042969,293.1499938964844,293.1499938964844,282.1499938964844,38084.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775282502174377,1.0,0.0,0.0,3.689908981323242,3.6899337768554688,9.084992598218378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.5234375,0.0,1593.790283203125,1895.4371337890625,0.0,3193.412109375,0.915642023086548,1.0,0.0,3.0,1.0,0.0
18181980,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8434126377105713,0.4733288586139679,0.4289041757583618,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.8672747015953064,0.5167396068572998,0.4920315146446228,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.8600262403488159,0.5030053853988647,0.3543371558189392,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.8066761493682861,0.4100383222103119,0.3923520445823669,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.7157809734344482,0.2818952798843384,1.2911721467971802,285.0173645019531,284.95001220703125,299.9478759765625,293.00616455078125,298.06982421875,297.3174133300781,287.0198669433594,1.0,0.6848104596138,0.3798790872097015,0.3798790872097015,1.0,1.0,-3.5534279346466064,1.0156843662261963,2.53774356842041,0.2153770923614502,0.966126561164856,0.966126561164856,0.0,232.8863525390625,252.0,50808.6796875,0.0,3971.71533203125,1.0,282.102294921875,285.3453369140625,295.9788818359375,299.1861877441406,293.1499938964844,293.1499938964844,282.1499938964844,34127.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715025782585144,1.0,0.0,0.0,3.734256267547608,3.734280586242676,9.304681043431628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.69775390625,0.0,1614.6092529296875,1895.4371337890625,0.0,3136.905029296875,0.9242342710494996,1.0,0.0,3.0,1.0,0.0
18182040,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209045410156,0.8405347466468811,0.4745563566684723,0.4301164150238037,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.8644648790359497,0.5186662673950195,0.4939503073692322,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.8566487431526184,0.5037357211112976,0.3549193143844604,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.8036701083183289,0.411037415266037,0.3934078514575958,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.7128732800483704,0.282124251127243,1.292768955230713,285.0208740234375,284.95001220703125,299.9861145019531,293.0101928710937,298.0813903808594,297.3196105957031,287.0201721191406,1.0,0.6879801750183105,0.3793739080429077,0.3793739080429077,1.0,1.0,-3.5610830783843994,1.0166581869125366,2.5444250106811523,0.2146673947572708,0.992627739906311,0.992627739906311,0.0,237.402572631836,255.0,50968.984375,0.0,4018.882080078125,1.0,282.1427917480469,285.3472595214844,295.9874267578125,299.2345275878906,293.1499938964844,293.1499938964844,281.8500061035156,33151.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869105875492096,1.0,0.0,0.0,3.802945613861084,3.8029706478118896,9.650137826611171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.43994140625,0.0,1687.869873046875,1895.4371337890625,0.0,3114.423095703125,0.9377991557121276,1.0,0.0,3.0,1.0,0.0
18182100,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.8381856083869934,0.4752065241336822,0.4311313927173614,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.862282931804657,0.5201975703239441,0.4957482814788818,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8538909554481506,0.5040105581283569,0.3554033041000366,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.8012489080429077,0.4117206335067749,0.3943694233894348,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8951416015625,0.7104193568229675,0.2821410894393921,1.294094800949097,284.893310546875,284.95001220703125,300.0243835449219,293.01422119140625,298.0892639160156,297.31671142578125,286.889892578125,1.0,0.6906797289848328,0.3788687586784363,0.3788687586784363,1.0,1.0,-3.5678086280822754,1.0173126459121704,2.5504958629608154,0.2139670103788375,0.9103800654411316,0.9103800654411316,0.0,241.244873046875,255.0,52166.421875,0.0,4059.704833984375,1.0,281.8949584960937,285.189697265625,296.0534362792969,299.4649353027344,293.1499938964844,293.1499938964844,281.8500061035156,36325.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763304948806763,1.0,0.0,0.0,3.796187162399292,3.796212673187256,9.615869203116745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.85791015625,0.0,1704.5030517578125,1895.4371337890625,0.0,3182.182373046875,0.9366734027862548,1.0,0.0,3.0,1.0,0.0
18182160,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.835649311542511,0.4755852222442627,0.4316415190696716,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89556884765625,0.8600022792816162,0.5215070247650146,0.4971567690372467,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.8510083556175232,0.5040185451507568,0.3555520176887512,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.7987139821052551,0.4122046530246734,0.3950068950653076,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.7077878713607788,0.2819974422454834,1.294304370880127,284.89556884765625,284.95001220703125,300.0626220703125,293.0182800292969,298.0951232910156,297.31109619140625,286.8968200683594,1.0,0.6928752064704895,0.3783818185329437,0.3783818185329437,1.0,1.0,-3.571318864822388,1.0169579982757568,2.554360866546631,0.2129456102848053,0.8916125297546387,0.8916125297546387,0.0,244.88755798339844,258.0,52052.04296875,0.0,4091.06103515625,1.0,281.8568420410156,285.1906433105469,296.0509948730469,299.4285583496094,293.1499938964844,293.1499938964844,282.1499938964844,38149.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796500563621521,1.0,0.0,0.0,3.730243682861328,3.730268716812134,9.284696034228546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.37841796875,0.0,1640.727294921875,1895.4371337890625,0.0,3213.30126953125,0.924652338027954,1.0,0.0,3.0,1.0,0.0
18182220,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8338736295700073,0.4765526950359344,0.432305246591568,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150451660156,0.8584954142570496,0.5232461094856262,0.4986595511436462,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150146484375,0.8488951921463013,0.5045107007026672,0.3557762503623962,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.7969068288803101,0.4130235016345978,0.3956979811191559,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.705766499042511,0.2820814549922943,1.29457688331604,285.0150756835937,284.95001220703125,300.100830078125,293.0223999023437,298.10498046875,297.31103515625,287.01776123046875,1.0,0.6948057413101196,0.3778948783874511,0.3778948783874511,1.0,1.0,-3.575347423553467,1.0167806148529053,2.558566808700561,0.2118482887744903,0.9734209179878236,0.9734209179878236,0.0,247.79653930664065,258.0,51121.078125,0.0,4119.3662109375,1.0,282.1031494140625,285.3355407714844,295.99334716796875,299.22088623046875,293.1499938964844,293.1499938964844,282.1499938964844,34334.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734482526779175,1.0,0.0,0.0,3.7694947719573975,3.769519805908203,9.481119036536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.49609375,0.0,1657.3524169921875,1895.4371337890625,0.0,3155.154541015625,0.9322729110717772,1.0,0.0,3.0,1.0,0.0
18182280,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8331264853477478,0.477761447429657,0.4334072172641754,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.8580138683319092,0.5252094268798828,0.5005142092704773,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8478202819824219,0.5052626132965088,0.3563007712364197,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203552246094,0.7960937023162842,0.4140351414680481,0.3966675996780395,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205078125,0.7046487331390381,0.2823238670825958,1.295770287513733,285.020263671875,284.95001220703125,300.1390075683594,293.0265808105469,298.1168518066406,297.3137512207031,287.0196838378906,1.0,0.6966971158981323,0.3774079382419586,0.3774079382419586,1.0,1.0,-3.5821340084075928,1.017501950263977,2.564631938934326,0.2110633105039596,1.0,1.0,0.0,249.9073944091797,246.0,51264.41796875,0.0,4150.1025390625,1.0,282.1430358886719,285.3394775390625,296.00213623046875,299.2680358886719,293.1499938964844,293.1499938964844,281.8500061035156,33342.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708839416503906,1.0,0.0,0.0,3.8344063758850098,3.8344316482543945,9.81046468950808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.12353515625,0.0,1727.2781982421875,1895.4371337890625,0.0,3131.10205078125,0.9450322985649108,1.0,0.0,3.0,1.0,0.0
18182340,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8343818187713623,0.4783864915370941,0.4342351853847503,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.8597691655158997,0.5267714262008667,0.5021674036979675,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923034667969,0.8488961458206177,0.5055564641952515,0.3566685020923614,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.7974402904510498,0.4147285521030426,0.3974632918834686,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.7054794430732727,0.2823554575443268,1.296319842338562,284.8922119140625,284.95001220703125,300.1771545410156,293.0308532714844,298.1248779296875,297.3113708496094,286.88873291015625,1.0,0.6966946721076965,0.376920998096466,0.376920998096466,1.0,1.0,-3.5871903896331787,1.0176422595977783,2.5695481300354004,0.21025450527668,0.9176453351974488,0.9176453351974488,0.0,249.18858337402344,246.0,52441.12890625,0.0,4159.02099609375,1.0,281.8943176269531,285.1796569824219,296.0682373046875,299.4977111816406,293.1499938964844,293.1499938964844,281.8500061035156,36380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779251575469971,1.0,0.0,0.0,3.8268909454345694,3.826916694641113,9.77204422270006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.84033203125,0.0,1742.0032958984375,1895.4371337890625,0.0,3197.133056640625,0.9436669945716858,1.0,0.0,3.0,1.0,0.0
18182400,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8361095786094666,0.4787381589412689,0.4345183968544006,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.862156331539154,0.5281104445457458,0.503389298915863,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8505315184593201,0.5055829286575317,0.3566721081733703,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.7993735671043396,0.4152242243289947,0.3978966176509857,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.7068220973014832,0.2822317779064178,1.29559063911438,284.8926086425781,284.95001220703125,300.2152404785156,293.0351867675781,298.1308288574219,297.3061828613281,286.8937683105469,1.0,0.6958518028259277,0.3764340579509735,0.3764340579509735,1.0,1.0,-3.5886545181274414,1.0166059732437134,2.5720484256744385,0.2090107798576355,0.8970054984092712,0.8970054984092712,0.0,247.3046875,234.0,52329.31640625,0.0,4151.34326171875,1.0,281.8566589355469,285.1808166503906,296.0661315917969,299.4608764648437,293.1499938964844,293.1499938964844,282.1499938964844,38217.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881060779094696,1.0,0.0,0.0,3.760712146759033,3.760737657546997,9.436989216737856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.6025390625,0.0,1676.9560546875,1895.4371337890625,0.0,3226.52099609375,0.9314709901809692,1.0,0.0,3.0,1.0,0.0
18182460,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.8390105962753296,0.4796935319900512,0.4349391758441925,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.8657875061035156,0.5298927426338196,0.5046889781951904,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.8533600568771362,0.5061036944389343,0.3567376136779785,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.8024640679359436,0.4160660207271576,0.3983671963214874,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.7091791033744812,0.2823460102081299,1.294853687286377,285.01318359375,284.95001220703125,300.2532653808594,293.0396423339844,298.14093017578125,297.306640625,287.0158996582031,1.0,0.6944687962532043,0.3759939670562744,0.3759939670562744,1.0,1.0,-3.5904760360717773,1.0158276557922363,2.574648380279541,0.207802414894104,0.9787164926528932,0.9787164926528932,0.0,244.13270568847656,234.0,51346.9921875,0.0,4136.712890625,1.0,282.1037902832031,285.32769775390625,296.0089111328125,299.2511291503906,293.1499938964844,293.1499938964844,282.1499938964844,34502.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746941685676575,1.0,0.0,0.0,3.795924425125122,3.795949459075928,9.614536793378647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.97900390625,0.0,1690.0074462890625,1895.4371337890625,0.0,3166.839111328125,0.938310980796814,1.0,0.0,3.0,1.0,0.0
18182520,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189514160156,0.8434102535247803,0.4809095859527588,0.4358009696006775,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.8709762692451477,0.5319146513938904,0.506340503692627,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.857714831829071,0.506899893283844,0.3571019470691681,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189819335937,0.8069831132888794,0.4171151220798492,0.3991139531135559,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191345214844,0.7127323150634766,0.2826324701309204,1.2950189113616943,285.0189208984375,284.95001220703125,300.29119873046875,293.044189453125,298.15313720703125,297.31005859375,287.01837158203125,1.0,0.6928539872169495,0.3755538761615753,0.3755538761615753,1.0,1.0,-3.595031499862671,1.015947937965393,2.5790834426879883,0.2069084644317627,1.0,1.0,0.0,239.75045776367188,222.0,51454.6875,0.0,4121.8232421875,1.0,282.1432189941406,285.33270263671875,296.0180053710937,299.2968139648437,293.1499938964844,293.1499938964844,281.8500061035156,33583.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719536662101746,1.0,0.0,0.0,3.856656312942505,3.856682062149048,9.924649475578915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.130859375,0.0,1756.360595703125,1895.4371337890625,0.0,3141.136474609375,0.9501134753227234,1.0,0.0,3.0,1.0,0.0
18182580,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.8481624126434326,0.481548011302948,0.4364921450614929,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.8766103386878967,0.5335401892662048,0.5078966021537781,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8624858260154724,0.5072470307350159,0.3573895692825317,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8117321729660034,0.4178542792797088,0.399794340133667,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7164928913116455,0.2827195525169372,1.2950572967529297,284.89129638671875,284.95001220703125,300.3290710449219,293.04888916015625,298.1615600585937,297.3083190917969,286.8877868652344,1.0,0.6909814476966858,0.3751138150691986,0.3751138150691986,1.0,1.0,-3.5989530086517334,1.015851378440857,2.583101749420166,0.2060665786266327,0.921829342842102,0.921829342842102,0.0,235.0421905517578,222.0,52625.00390625,0.0,4103.20947265625,1.0,281.8938903808594,285.17340087890625,296.084228515625,299.5253601074219,293.1499938964844,293.1499938964844,281.8500061035156,36470.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87877357006073,1.0,0.0,0.0,3.847199678421021,3.847225666046143,9.876036983769154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.345703125,0.0,1767.5418701171875,1895.4371337890625,0.0,3205.0859375,0.9483365416526794,1.0,0.0,3.0,1.0,0.0
18182640,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913879394531,0.8526021838188171,0.4818994700908661,0.4366795122623443,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8820114135742188,0.534934937953949,0.5090669989585876,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.8669865131378174,0.507318377494812,0.3573483526706695,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.8160939812660217,0.4183899760246277,0.4001610279083252,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.7199288606643677,0.2826487720012665,1.294064998626709,284.8914489746094,284.95001220703125,300.3668518066406,293.0537109375,298.1677551269531,297.3036804199219,286.89263916015625,1.0,0.6887558102607727,0.3746737241744995,0.3746737241744995,1.0,1.0,-3.5997884273529053,1.0147477388381958,2.585040807723999,0.2048801034688949,0.90062415599823,0.90062415599823,0.0,230.41827392578125,210.0,52506.984375,0.0,4076.98193359375,1.0,281.8565368652344,285.174560546875,296.082763671875,299.4883117675781,293.1499938964844,293.1499938964844,281.54998779296875,38282.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817248344421387,1.0,0.0,0.0,3.780385732650757,3.7804114818573,9.535984304420708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.0458984375,0.0,1700.8150634765625,1895.4371337890625,0.0,3232.742919921875,0.9359166026115416,1.0,0.0,3.0,1.0,0.0
18182700,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8575137853622437,0.4821817576885223,0.4368281960487366,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.8879058957099915,0.5362664461135864,0.5101888179779053,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160705566406,0.871954619884491,0.507311224937439,0.3572593033313751,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.820751428604126,0.4188622236251831,0.4004707932472229,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.7236157655715942,0.2825230360031128,1.2928037643432615,284.81610107421875,284.95001220703125,300.4045104980469,293.0586853027344,298.1736755371094,297.2987670898437,286.8190612792969,1.0,0.6863106489181519,0.3742336630821228,0.3742336630821228,1.0,1.0,-3.600067615509033,1.0134633779525757,2.586604356765747,0.2036049515008926,0.8167871236801147,0.8167871236801147,0.0,225.48196411132807,210.0,53011.05859375,0.0,4047.36962890625,1.0,281.5989685058594,285.0788879394531,296.1082458496094,299.61688232421875,293.1499938964844,293.1499938964844,281.54998779296875,43265.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878809213638306,1.0,0.0,0.0,3.63744854927063,3.637473821640015,8.828502018332074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.5537109375,0.0,1573.422119140625,1895.4371337890625,0.0,3290.384521484375,0.9055879712104796,1.0,0.0,3.0,1.0,0.0
18182760,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734741210937,0.8628711104393005,0.4826965034008026,0.4369272291660309,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.8942548632621765,0.5377640128135681,0.5112601518630981,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.8773630261421204,0.5074829459190369,0.3571239709854126,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.873291015625,0.8257047533988953,0.4194534718990326,0.4007257521152496,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.727547824382782,0.2824681997299194,1.2912955284118652,284.87359619140625,284.95001220703125,300.4420471191406,293.0638122558594,298.18115234375,297.2959899902344,286.8761291503906,1.0,0.683684766292572,0.3738273680210113,0.3738273680210113,1.0,1.0,-3.5998024940490723,1.012102484703064,2.5876998901367188,0.2023173123598098,0.8209851980209351,0.8209851980209351,0.0,220.308349609375,198.0,52616.6796875,0.0,4014.88134765625,1.0,281.5582580566406,285.13592529296875,296.0800170898437,299.51202392578125,293.1499938964844,293.1499938964844,281.8500061035156,41970.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879914283752441,1.0,0.0,0.0,3.5105576515197754,3.5105812549591064,8.223287863984297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.54638671875,0.0,1426.458740234375,1895.4371337890625,0.0,3291.4189453125,0.8794703483581543,1.0,0.0,3.0,1.0,0.0
18182820,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8695933222770691,0.4838346540927887,0.4374220669269562,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.9019202589988708,0.5397548079490662,0.5126428604125977,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8841050863265991,0.5082082748413086,0.3572469651699066,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.8317219018936157,0.4204428493976593,0.4012192785739898,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.7323955297470093,0.2827022969722748,1.2905323505401611,284.9932861328125,284.95001220703125,300.4794921875,293.06915283203125,298.1929931640625,297.2991943359375,286.99481201171875,1.0,0.6810760498046875,0.3734211027622223,0.3734211027622223,1.0,1.0,-3.6018760204315186,1.0115114450454712,2.590364694595337,0.2012020498514175,0.8966938853263855,0.8966938853263855,0.0,214.52687072753903,198.0,51743.203125,0.0,3984.733642578125,1.0,281.7977600097656,285.2780456542969,296.01953125,299.2886657714844,293.1499938964844,293.1499938964844,281.8500061035156,35590.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794287443161011,1.0,0.0,0.0,3.5455739498138428,3.5455968379974365,8.388153673877241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.6591796875,0.0,1417.088623046875,1895.4371337890625,0.0,3211.226806640625,0.8835327625274658,1.0,0.0,3.0,1.0,0.0
18182880,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8777255415916443,0.4850879907608032,0.4383047223091125,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.911310613155365,0.5418910384178162,0.5143672227859497,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.8922318816184998,0.5091047883033752,0.3576585948467254,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.838899552822113,0.4215702712535858,0.4019950926303863,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.7382541298866272,0.2830670475959778,1.290781021118164,284.9958190917969,284.95001220703125,300.5167541503906,293.0746765136719,298.2059020996094,297.30389404296875,286.9954833984375,1.0,0.6785948872566223,0.3730148077011108,0.3730148077011108,1.0,1.0,-3.6067373752594,1.0118200778961182,2.594917297363281,0.200426384806633,0.9137498140335084,0.9137498140335084,0.0,208.28829956054688,186.0,51836.96875,0.0,3958.946533203125,1.0,281.8412780761719,285.28192138671875,296.0321350097656,299.3321533203125,293.1499938964844,293.1499938964844,281.54998779296875,34199.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87515789270401,1.0,0.0,0.0,3.601203203201294,3.601226329803467,8.653435088490369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.15673828125,0.0,1466.259033203125,1895.4371337890625,0.0,3171.1875,0.8932135105133057,1.0,0.0,3.0,1.0,0.0
18182940,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.8859593868255615,0.4857694506645202,0.4389733672142029,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9214493036270142,0.543633759021759,0.5159725546836853,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9004702568054199,0.5095614790916443,0.3579743802547455,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.8462672829627991,0.4223932027816772,0.4026938378810882,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.7442799806594849,0.2832393050193786,1.2909181118011477,284.8897705078125,284.95001220703125,300.5539245605469,293.08038330078125,298.2149658203125,297.3034362792969,286.8891296386719,1.0,0.676102340221405,0.3726085424423218,0.3726085424423218,1.0,1.0,-3.6108651161193848,1.0118818283081057,2.59898328781128,0.1996797621250152,0.840205192565918,0.840205192565918,0.0,202.2723693847656,186.0,52738.203125,0.0,3932.551513671875,1.0,281.5998229980469,285.150146484375,296.1009826660156,299.552001953125,293.1499938964844,293.1499938964844,281.54998779296875,38319.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805727362632751,1.0,0.0,0.0,3.555299997329712,3.555323600769043,8.434237201981887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.85498046875,0.0,1447.2459716796875,1895.4371337890625,0.0,3221.94775390625,0.8839020133018494,1.0,0.0,3.0,1.0,0.0
18183000,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115600585937,0.8937687277793884,0.4862788021564483,0.4392171502113342,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.931377112865448,0.5452378988265991,0.5172579884529114,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.9084757566452026,0.5098481178283691,0.3580186665058136,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8534204363822937,0.4230892658233642,0.4031367301940918,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111328125,0.7501029372215271,0.2833112478256225,1.290247678756714,284.9115905761719,284.95001220703125,300.5909118652344,293.0863342285156,298.2225952148437,297.3011169433594,286.9127502441406,1.0,0.6734645962715149,0.3722022771835327,0.3722022771835327,1.0,1.0,-3.6124868392944336,1.0111310482025146,2.601355791091919,0.1986353546380996,0.8380612730979919,0.8380612730979919,0.0,196.6329040527344,174.0,52582.19140625,0.0,3901.957275390625,1.0,281.5586242675781,285.1700744628906,296.10284423828125,299.51300048828125,293.1499938964844,293.1499938964844,281.8500061035156,38852.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823583722114563,1.0,0.0,0.0,3.478579044342041,3.4786019325256348,8.074154607129458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.72314453125,0.0,1371.0247802734375,1895.4371337890625,0.0,3238.678466796875,0.8695552349090576,1.0,0.0,3.0,1.0,0.0
18183060,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150146484375,0.9026370048522948,0.4872812032699585,0.4396364688873291,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0151062011719,0.9423874020576476,0.5472168922424316,0.5186735391616821,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.9181643724441528,0.5105426907539368,0.3581619560718536,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.8615952730178833,0.4240750670433044,0.4036677181720733,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.7567875981330872,0.2835813164710998,1.2898080348968506,285.0151062011719,284.95001220703125,300.6277160644531,293.092529296875,298.23345947265625,297.3033142089844,287.0162658691406,1.0,0.6708256006240845,0.3717973530292511,0.3717973530292511,1.0,1.0,-3.614970207214356,1.0106667280197144,2.604303359985352,0.1975768506526947,0.912414014339447,0.912414014339447,0.0,190.7285003662109,174.0,51811.11328125,0.0,3871.923095703125,1.0,281.7973022460937,285.29541015625,296.0544738769531,299.3203430175781,293.1499938964844,293.1499938964844,281.8500061035156,33998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756310343742371,1.0,0.0,0.0,3.533031225204468,3.533053636550904,8.328911462740507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.7138671875,0.0,1392.394287109375,1895.4371337890625,0.0,3175.624267578125,0.8792094588279724,1.0,0.0,3.0,1.0,0.0
18183120,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.9136595726013184,0.488396018743515,0.4403958320617676,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.9546942114830016,0.5493183732032776,0.5203748345375061,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.009033203125,0.929935872554779,0.5113780498504639,0.3585405051708221,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.8713104128837585,0.4251704812049866,0.4044255018234253,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.764808177947998,0.2839484810829162,1.290136456489563,285.0090026855469,284.95001220703125,300.66436767578125,293.0989685058594,298.24530029296875,297.3069152832031,287.008056640625,1.0,0.6683025360107422,0.3713924586772918,0.3713924586772918,1.0,1.0,-3.6196906566619873,1.0109217166900637,2.608768939971924,0.1967784911394119,0.9296565055847168,0.9296565055847168,0.0,184.4724273681641,162.0,51984.8984375,0.0,3845.4052734375,1.0,281.8411865234375,285.28955078125,296.0697937011719,299.376220703125,293.1499938964844,293.1499938964844,281.54998779296875,33088.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728287220001221,1.0,0.0,0.0,3.6047444343566895,3.604767322540283,8.670461966175935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.6103515625,0.0,1461.88623046875,1895.4371337890625,0.0,3149.343994140625,0.8930923342704773,1.0,0.0,3.0,1.0,0.0
18183180,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.9255438446998596,0.4889341592788696,0.4409411549568176,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.9664754867553712,0.5510076284408569,0.5219406485557556,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.9418690800666808,0.5117560029029846,0.3588091433048248,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8813819289207458,0.4259421825408935,0.4050868451595306,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.7731577157974243,0.2841014266014099,1.2902425527572632,284.89306640625,284.95001220703125,300.7008361816406,293.10565185546875,298.2532958984375,297.3053283691406,286.8915100097656,1.0,0.6657592058181763,0.3709875643253326,0.3709875643253326,1.0,1.0,-3.623484134674072,1.0108686685562134,2.6126155853271484,0.1959878653287887,0.8524029850959778,0.8524029850959778,0.0,178.47427368164062,162.0,52978.79296875,0.0,3818.027587890625,1.0,281.5995178222656,285.14654541015625,296.1382141113281,299.6029663085937,293.1499938964844,293.1499938964844,281.54998779296875,37278.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793811798095703,1.0,0.0,0.0,3.576786994934082,3.576810598373413,8.536492259736406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.80908203125,0.0,1462.6016845703125,1895.4371337890625,0.0,3210.78076171875,0.8878833055496216,1.0,0.0,3.0,1.0,0.0
18183240,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.9370133876800536,0.4892894625663757,0.4410525560379028,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.9769955277442932,0.5525431632995605,0.5231690406799316,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.9529505372047424,0.5119484066963196,0.3587940633296966,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.8912069797515869,0.4265709221363067,0.4054751694202423,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.781298816204071,0.2841358482837677,1.2894541025161743,284.9084777832031,284.95001220703125,300.7370910644531,293.1126403808594,298.2597351074219,297.30181884765625,286.9095458984375,1.0,0.6630558371543884,0.370582640171051,0.370582640171051,1.0,1.0,-3.6245992183685294,1.0099509954452517,2.6146483421325684,0.1948851495981216,0.8455791473388672,0.8455791473388672,0.0,172.88038635253906,165.0,52836.75390625,0.0,3786.25927734375,1.0,281.5584716796875,285.16070556640625,296.1385498046875,299.5655517578125,293.1499938964844,293.1499938964844,281.8500061035156,38428.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819932341575623,1.0,0.0,0.0,3.5044989585876465,3.50452208518982,8.194928682314639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.0947265625,0.0,1394.684326171875,1895.4371337890625,0.0,3235.257568359375,0.8748236298561096,1.0,0.0,3.0,1.0,0.0
18183300,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130310058594,0.9442474842071532,0.4901763200759887,0.4414534866809845,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131225585937,0.9834100008010864,0.5544817447662354,0.5246402621269226,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9596730470657348,0.512577474117279,0.3589610457420349,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.8975587487220764,0.4275077581405639,0.406058669090271,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.7864388227462769,0.2843744158744812,1.2893701791763306,285.0131225585937,284.95001220703125,300.7731628417969,293.11993408203125,298.26971435546875,297.3031921386719,287.0144348144531,1.0,0.6621415615081787,0.3701777458190918,0.3701777458190918,1.0,1.0,-3.62764310836792,1.009661316871643,2.6179819107055664,0.1938189566135406,0.9197372198104858,0.9197372198104858,0.0,169.73309326171875,165.0,52054.37890625,0.0,3774.552490234375,1.0,281.7979736328125,285.2875671386719,296.0880432128906,299.3701171875,293.1499938964844,293.1499938964844,281.8500061035156,33897.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875714123249054,1.0,0.0,0.0,3.557944059371948,3.557966709136963,8.446786523563787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.1171875,0.0,1417.8074951171875,1895.4371337890625,0.0,3176.4033203125,0.884642481803894,1.0,0.0,3.0,1.0,0.0
18183360,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.950023591518402,0.4912005960941314,0.4422755539417267,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.98836487531662,0.5565609335899353,0.5264744162559509,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.964891254901886,0.5133689641952515,0.3594214022159576,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.9027083516120912,0.4285665154457092,0.406938225030899,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.7905563116073608,0.284712940454483,1.290331244468689,285.00836181640625,284.95001220703125,300.8089904785156,293.12750244140625,298.2808837890625,297.30621337890625,287.00750732421875,1.0,0.6619625091552734,0.3697671592235565,0.3697671592235565,1.0,1.0,-3.633603572845459,1.0102876424789429,2.6233160495758057,0.1930889636278152,0.9375049471855164,0.9375049471855164,0.0,167.6234588623047,183.0,52241.4609375,0.0,3776.697021484375,1.0,281.8414306640625,285.28271484375,296.1020202636719,299.4248962402344,293.1499938964844,293.1499938964844,281.54998779296875,33033.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731490969657898,1.0,0.0,0.0,3.6298940181732178,3.629917144775391,8.791868140178849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.04052734375,0.0,1488.83935546875,1895.4371337890625,0.0,3152.3486328125,0.8986947536468506,1.0,0.0,3.0,1.0,0.0
