time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183420,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.9474827647209167,0.4916397631168365,0.4430247843265533,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.986896812915802,0.5582212805747986,0.5283188223838806,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.962383508682251,0.5137021541595459,0.3598830699920654,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9006505012512207,0.4292964935302734,0.4078654646873474,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.7884344458580017,0.284830242395401,1.29172945022583,284.89227294921875,284.95001220703125,300.8446044921875,293.13543701171875,298.2882080078125,297.3040771484375,286.890625,1.0,0.6640439629554749,0.3693565428256988,0.3693565428256988,1.0,1.0,-3.640079975128174,1.011070728302002,2.629009246826172,0.1924732625484466,0.8599320650100708,0.8599320650100708,0.0,169.39935302734375,183.0,53289.94140625,0.0,3804.316162109375,1.0,281.59893798828125,285.1385498046875,296.1701354980469,299.6531982421875,293.1499938964844,293.1499938964844,281.54998779296875,37095.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798372745513916,1.0,0.0,0.0,3.605613470077514,3.6056370735168457,8.674642799633148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.59765625,0.0,1492.4417724609375,1895.4371337890625,0.0,3215.0556640625,0.8942291140556335,1.0,0.0,3.0,1.0,0.0
18183480,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.9392018914222716,0.4918642342090606,0.4433974027633667,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.9809767603874208,0.5597061514854431,0.5298924446105957,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076232910156,0.9544810652732848,0.513828456401825,0.3601126372814178,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8937846422195435,0.4298624694347381,0.4085879921913147,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.782143771648407,0.2848065495491028,1.292552828788757,284.9076538085937,284.95001220703125,300.8800048828125,293.1437072753906,298.2938842773437,297.2997741699219,286.90887451171875,1.0,0.6669201850891113,0.3689459264278412,0.3689459264278412,1.0,1.0,-3.644559144973755,1.011208176612854,2.6333510875701904,0.1916496008634567,0.8527014255523682,0.8527014255523682,0.0,173.6955108642578,201.0,53192.23046875,0.0,3842.575439453125,1.0,281.5582275390625,285.15203857421875,296.1712646484375,299.6185302734375,293.1499938964844,293.1499938964844,281.8500061035156,38293.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825832009315491,1.0,0.0,0.0,3.536184310913086,3.536207675933838,8.343783974851249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.6337890625,0.0,1426.819580078125,1895.4371337890625,0.0,3240.784423828125,0.8817343711853027,1.0,0.0,3.0,1.0,0.0
18183540,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.9292760491371156,0.4926110804080963,0.4439915418624878,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.9733696579933168,0.561587929725647,0.5316441655158997,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9447497129440308,0.5143828988075256,0.3604754507541656,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.885640561580658,0.4307254254817962,0.4094387292861938,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.7747656106948853,0.2849688529968261,1.2937430143356323,285.014892578125,284.95001220703125,300.9151306152344,293.1523132324219,298.3030090332031,297.3003234863281,287.0164489746094,1.0,0.670512855052948,0.3685353398323059,0.3685353398323059,1.0,1.0,-3.650265693664551,1.011741042137146,2.6385245323181152,0.1908325254917144,0.9287522435188292,0.9287522435188292,0.0,179.11329650878906,201.0,52421.4296875,0.0,3891.111328125,1.0,281.7987670898437,285.28131103515625,296.1219787597656,299.42529296875,293.1499938964844,293.1499938964844,281.8500061035156,33851.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764483332633972,1.0,0.0,0.0,3.5899887084960938,3.5900115966796875,8.599623129157408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.78173828125,0.0,1451.61328125,1895.4371337890625,0.0,3183.28759765625,0.8917515277862549,1.0,0.0,3.0,1.0,0.0
18183600,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.919373631477356,0.4934999644756317,0.4449931681156158,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.9651731252670288,0.5636103749275208,0.5337429046630859,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.9346754550933838,0.5151020884513855,0.361119657754898,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.8775112628936768,0.431708425283432,0.4105657339096069,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.7674503922462463,0.2852240204811096,1.295853853225708,285.0119934082031,284.95001220703125,300.95001220703125,293.16131591796875,298.3133850097656,297.30255126953125,287.0111999511719,1.0,0.6747503876686096,0.3681247234344482,0.3681247234344482,1.0,1.0,-3.658663272857666,1.0131298303604126,2.645533323287964,0.1903119087219238,0.948743999004364,0.948743999004364,0.0,185.1693115234375,219.0,52637.27734375,0.0,3950.81201171875,1.0,281.8416748046875,285.277587890625,296.1373291015625,299.4833068847656,293.1499938964844,293.1499938964844,281.54998779296875,32958.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740362524986267,1.0,0.0,0.0,3.6630630493164062,3.663086652755737,8.953277870205056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.677734375,0.0,1524.9114990234375,1895.4371337890625,0.0,3160.6689453125,0.906112551689148,1.0,0.0,3.0,1.0,0.0
18183660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.9085718989372252,0.4937880635261535,0.4458116292953491,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.9553329348564148,0.5651962757110596,0.5357328057289124,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.9232559204101562,0.515350878238678,0.3616798818111419,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8685113191604614,0.4323494136333465,0.4116223752498626,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.7594470977783203,0.2852462530136108,1.2978330850601196,284.8939208984375,284.95001220703125,300.9849548339844,293.1707763671875,298.3197631835937,297.2996520996094,286.8919677734375,1.0,0.6793418526649475,0.367655485868454,0.367655485868454,1.0,1.0,-3.6663756370544434,1.0141124725341797,2.652262926101685,0.1896582990884781,0.8708317279815674,0.8708317279815674,0.0,192.24197387695312,219.0,53744.0625,0.0,4015.328857421875,1.0,281.5981140136719,285.1301574707031,296.2068786621094,299.7163391113281,293.1499938964844,293.1499938964844,281.54998779296875,36812.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808574676513672,1.0,0.0,0.0,3.644836902618408,3.6448609828948975,8.864403184816183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.62939453125,0.0,1533.5003662109375,1895.4371337890625,0.0,3224.615966796875,0.9028560519218444,1.0,0.0,3.0,1.0,0.0
18183720,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.8974354863166809,0.4938437938690185,0.4461803734302521,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.9437558054924012,0.566591739654541,0.5373753309249878,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.9108640551567078,0.5153796076774597,0.3619545698165893,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.8587083220481873,0.4328155219554901,0.4124026894569397,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.7507961392402649,0.2851200103759765,1.2989120483398438,284.90655517578125,284.95001220703125,301.0203552246094,293.18084716796875,298.3245544433594,297.2945251464844,286.90777587890625,1.0,0.6840263605117798,0.3671862185001373,0.3671862185001373,1.0,1.0,-3.671365737915039,1.0142086744308472,2.657157182693481,0.1886889487504959,0.8616876602172852,0.8616876602172852,0.0,200.303939819336,237.0,53663.265625,0.0,4079.08203125,1.0,281.55792236328125,285.1409912109375,296.2096252441406,299.6849365234375,293.1499938964844,293.1499938964844,281.8500061035156,38156.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837208151817322,1.0,0.0,0.0,3.57818865776062,3.578212261199951,8.5431838670047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.73681640625,0.0,1470.5513916015625,1895.4371337890625,0.0,3251.43994140625,0.8909106850624084,1.0,0.0,3.0,1.0,0.0
18183780,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.015625,0.8873850107192993,0.4944439232349396,0.4467354118824005,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9326797723770142,0.5684014558792114,0.5391584634780884,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.9002464413642883,0.5158525705337524,0.3623346388339996,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.8498302698135376,0.4335918724536896,0.413273423910141,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.7429497838020325,0.2851889431476593,1.300176739692688,285.0157470703125,284.95001220703125,301.05615234375,293.19146728515625,298.3330993652344,297.2943725585937,287.0174560546875,1.0,0.6888784766197205,0.366716980934143,0.366716980934143,1.0,1.0,-3.67719841003418,1.0145748853683472,2.662623643875122,0.1876782923936844,0.9389722943305968,0.9389722943305968,0.0,208.4921417236328,237.0,52866.53515625,0.0,4146.06640625,1.0,281.7997741699219,285.2727966308594,296.1618347167969,299.4921264648437,293.1499938964844,293.1499938964844,281.8500061035156,33884.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776322603225708,1.0,0.0,0.0,3.630080223083496,3.630103826522827,8.792770813670359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.22265625,0.0,1495.37646484375,1895.4371337890625,0.0,3194.386962890625,0.9007163643836975,1.0,0.0,3.0,1.0,0.0
18183840,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8787059187889099,0.4952140748500824,0.4476957321166992,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.9229170680046082,0.5703709721565247,0.5412792563438416,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8912777900695801,0.5165117979049683,0.3629893362522125,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8422126770019531,0.4345056414604187,0.4144075512886047,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.7361862063407898,0.2853651046752929,1.3022814989089966,285.01416015625,284.95001220703125,301.09228515625,293.2025756835937,298.3432312011719,297.29620361328125,287.0133972167969,1.0,0.6939789652824402,0.3662477135658264,0.3662477135658264,1.0,1.0,-3.685587167739868,1.0157487392425537,2.6698384284973145,0.1869443655014038,0.960407257080078,0.960407257080078,0.0,216.56787109375,255.0,53080.19140625,0.0,4219.45556640625,1.0,281.8420104980469,285.270263671875,296.1788330078125,299.5517883300781,293.1499938964844,293.1499938964844,281.54998779296875,32988.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752157688140869,1.0,0.0,0.0,3.702083826065064,3.7021079063415527,9.1450436912055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.462890625,0.0,1569.039306640625,1895.4371337890625,0.0,3171.72998046875,0.9149222373962402,1.0,0.0,3.0,1.0,0.0
18183900,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8700591325759888,0.4953828752040863,0.4484651088714599,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9132899641990662,0.5719007253646851,0.5432773232460022,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8823443651199341,0.5167023539543152,0.3635524809360504,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945617675781,0.8347179293632507,0.4350791275501251,0.4154591262340545,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.7295119762420654,0.2853140234947204,1.3041993379592896,284.8941955566406,284.95001220703125,301.12872314453125,293.2142028808594,298.34967041015625,297.29296875,286.8920288085937,1.0,0.6991446614265442,0.3657784759998321,0.3657784759998321,1.0,1.0,-3.693174600601196,1.0166547298431396,2.6765198707580566,0.1862453818321228,0.8817321062088013,0.8817321062088013,0.0,225.1129302978516,255.0,54224.42578125,0.0,4293.931640625,1.0,281.5971984863281,285.1202087402344,296.2500305175781,299.78814697265625,293.1499938964844,293.1499938964844,281.54998779296875,36651.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819926381111145,1.0,0.0,0.0,3.68742036819458,3.687444925308228,9.072742841453874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.65869140625,0.0,1580.127685546875,1895.4371337890625,0.0,3235.251953125,0.9123422503471376,1.0,0.0,3.0,1.0,0.0
18183960,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.8611010313034058,0.4953054785728454,0.448761373758316,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046630859375,0.903775990009308,0.5732313990592957,0.5449050068855286,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.873108446598053,0.516664445400238,0.3638153374195099,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045104980469,0.8269870281219482,0.4354728460311889,0.4162161946296692,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.7225448489189148,0.2851142585277557,1.305153489112854,284.9046325683594,284.95001220703125,301.1654663085937,293.22625732421875,298.3544006347656,297.2874755859375,286.9058532714844,1.0,0.7041904926300049,0.3652966022491455,0.3652966022491455,1.0,1.0,-3.6978681087493896,1.016598343849182,2.681269645690918,0.1851936131715774,0.8707016706466675,0.8707016706466675,0.0,234.25494384765625,273.0,54150.02734375,0.0,4364.517578125,1.0,281.5575866699219,285.1289978027344,296.2547912597656,299.75927734375,293.1499938964844,293.1499938964844,281.8500061035156,38095.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884827733039856,1.0,0.0,0.0,3.622393131256104,3.6224172115325928,8.75557077506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.68310546875,0.0,1518.2327880859375,1895.4371337890625,0.0,3261.8056640625,0.9006651639938354,1.0,0.0,3.0,1.0,0.0
18184020,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.8532033562660217,0.4957916736602783,0.4492344558238983,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8957396745681763,0.5749940276145935,0.546665608882904,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.8648955225944519,0.517085611820221,0.3641766309738159,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.8200116157531738,0.4361904561519623,0.4170557558536529,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01495361328125,0.7160775661468506,0.2851201295852661,1.3062593936920166,285.0160827636719,284.95001220703125,301.2024230957031,293.2387390136719,298.3629150390625,297.2870483398437,287.0179748535156,1.0,0.7092496156692505,0.3648147284984588,0.3648147284984588,1.0,1.0,-3.70332384109497,1.0167829990386963,2.6865408420562744,0.1840826719999313,0.9492003321647644,0.9492003321647644,0.0,243.22872924804688,273.0,53319.9921875,0.0,4436.341796875,1.0,281.80078125,285.2637634277344,296.20880126953125,299.56671142578125,293.1499938964844,293.1499938964844,281.8500061035156,33972.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786994814872742,1.0,0.0,0.0,3.6715407371521,3.6715645790100098,8.994769018499937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.37841796875,0.0,1542.00390625,1895.4371337890625,0.0,3204.3916015625,0.9100428223609924,1.0,0.0,3.0,1.0,0.0
18184080,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.8465944528579712,0.4964720606803894,0.4501268267631531,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.8889153003692627,0.5769339203834534,0.5487741827964783,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.8579598069190979,0.5177111625671387,0.3648191094398498,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.8139351010322571,0.4370608329772949,0.4181652665138244,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.7102410793304443,0.2852462530136108,1.3082202672958374,285.0160522460937,284.95001220703125,301.2395935058594,293.25164794921875,298.3731384277344,297.288818359375,287.0153503417969,1.0,0.7144504189491272,0.3643328845500946,0.3643328845500946,1.0,1.0,-3.7113988399505615,1.0177912712097168,2.6936075687408447,0.1832488775253296,0.9721058011054992,0.9721058011054992,0.0,251.8616485595703,276.0,53526.00390625,0.0,4513.5341796875,1.0,281.8423156738281,285.2627258300781,296.2274780273437,299.6278381347656,293.1499938964844,293.1499938964844,281.54998779296875,33066.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762398958206177,1.0,0.0,0.0,3.741671085357666,3.7416954040527344,9.341669056084356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6796875,0.0,1615.06787109375,1895.4371337890625,0.0,3181.333251953125,0.923902690410614,1.0,0.0,3.0,1.0,0.0
18184140,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8422356247901917,0.4965486228466034,0.450727105140686,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8846191167831421,0.5784281492233276,0.5506486892700195,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8534147143363953,0.5178667902946472,0.3652897477149963,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8098779320716858,0.4375901520252228,0.4190824031829834,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.7061380743980408,0.2851487398147583,1.3094775676727295,284.8939819335937,284.95001220703125,301.2769470214844,293.264892578125,298.379638671875,297.2856140136719,286.8915100097656,1.0,0.7178851962089539,0.3638510107994079,0.3638510107994079,1.0,1.0,-3.717570543289185,1.0181821584701538,2.6993885040283203,0.1823974549770355,0.8923891186714172,0.8923891186714172,0.0,257.9586486816406,276.0,54691.578125,0.0,4569.5556640625,1.0,281.5963134765625,285.1099548339844,296.30010986328125,299.8668212890625,293.1499938964844,293.1499938964844,281.54998779296875,36545.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829476237297058,1.0,0.0,0.0,3.729609489440918,3.729634523391724,9.281540087613394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.39990234375,0.0,1627.7225341796875,1895.4371337890625,0.0,3244.1982421875,0.9217882752418518,1.0,0.0,3.0,1.0,0.0
18184200,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.838394284248352,0.4963732361793518,0.4507904648780823,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.8809936046600342,0.5797197818756104,0.5520851612091064,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.8494780659675598,0.5177915692329407,0.3654126226902008,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.8062844276428223,0.4379406273365021,0.4196427166461944,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.7025066018104553,0.2849092185497284,1.309501886367798,284.9017028808594,284.95001220703125,301.3144226074219,293.2784729003906,298.3843688964844,297.2801513671875,286.9028625488281,1.0,0.7205764651298523,0.3633691370487213,0.3633691370487213,1.0,1.0,-3.720231056213379,1.0174609422683716,2.702770233154297,0.1811481416225433,0.8788805603981018,0.8788805603981018,0.0,263.07470703125,264.0,54602.11328125,0.0,4609.5810546875,1.0,281.55731201171875,285.1166076660156,296.3062744140625,299.8388977050781,293.1499938964844,293.1499938964844,281.8500061035156,38099.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857058882713318,1.0,0.0,0.0,3.664992094039917,3.665016651153565,8.962710467130819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.451171875,0.0,1565.6866455078125,1895.4371337890625,0.0,3270.027587890625,0.9101102948188782,1.0,0.0,3.0,1.0,0.0
18184260,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.8377045392990112,0.4967920780181885,0.4508984982967376,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.8809108734130859,0.5814687013626099,0.5535148978233337,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8487846255302429,0.5181987881660461,0.3655301034450531,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8058283925056458,0.4386366009712219,0.4201459288597107,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.7017055153846741,0.2848952412605285,1.3090240955352783,285.0142822265625,284.95001220703125,301.3519897460937,293.2923583984375,298.3930053710937,297.2799377441406,287.01617431640625,1.0,0.7210558652877808,0.3629112541675567,0.3629112541675567,1.0,1.0,-3.722250461578369,1.0166115760803225,2.705638885498047,0.1798206567764282,0.9573447108268738,0.9573447108268738,0.0,264.16241455078125,264.0,53707.359375,0.0,4622.23095703125,1.0,281.8017578125,285.2536926269531,296.26141357421875,299.6444396972656,293.1499938964844,293.1499938964844,281.8500061035156,34138.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794631958007812,1.0,0.0,0.0,3.709830522537232,3.7098546028137207,9.183355587083496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.337890625,0.0,1586.599365234375,1895.4371337890625,0.0,3211.5498046875,0.9187143445014954,1.0,0.0,3.0,1.0,0.0
18184320,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8392477631568909,0.497450441122055,0.4513819217681885,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8832852244377136,0.5834271907806396,0.5552369356155396,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.8503608107566833,0.5188452005386353,0.3658875823020935,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.8075979351997375,0.439517080783844,0.4208605885505676,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.7029116749763489,0.2850333452224731,1.3091167211532593,285.01422119140625,284.95001220703125,301.3896179199219,293.3064880371094,298.403564453125,297.2822570800781,287.013427734375,1.0,0.720784068107605,0.3624533414840698,0.3624533414840698,1.0,1.0,-3.7263033390045166,1.016406536102295,2.7098968029022217,0.1786836981773376,0.9796859622001648,0.9796859622001648,0.0,262.7040710449219,252.0,53862.5390625,0.0,4624.45849609375,1.0,281.84259033203125,285.25341796875,296.2808532714844,299.70391845703125,293.1499938964844,293.1499938964844,281.54998779296875,33262.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876834511756897,1.0,0.0,0.0,3.775756597518921,3.775781393051148,9.51264439663646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.2138671875,0.0,1656.4417724609375,1895.4371337890625,0.0,3186.908203125,0.9317127466201782,1.0,0.0,3.0,1.0,0.0
18184380,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8415354490280151,0.4975260198116302,0.4516546130180359,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.8865650296211243,0.5849546194076538,0.5568008422851562,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.8527555465698242,0.5190413594245911,0.3661321997642517,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.8101381063461304,0.4400767683982849,0.4214615821838379,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.704863965511322,0.2849746644496918,1.3088953495025637,284.8905639648437,284.95001220703125,301.4272766113281,293.3208923339844,298.4105224609375,297.27984619140625,286.88800048828125,1.0,0.7198408246040344,0.3619954586029053,0.3619954586029053,1.0,1.0,-3.729272603988648,1.0158510208129885,2.713421583175659,0.177564263343811,0.8980165719985962,0.8980165719985962,0.0,260.1154479980469,252.0,55005.0546875,0.0,4616.39697265625,1.0,281.5956115722656,285.0995178222656,296.3539428710937,299.9415283203125,293.1499938964844,293.1499938964844,281.54998779296875,36676.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883289635181427,1.0,0.0,0.0,3.761446237564087,3.761471509933472,9.440674375582604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.99267578125,0.0,1665.943603515625,1895.4371337890625,0.0,3247.4013671875,0.9290412068367004,1.0,0.0,3.0,1.0,0.0
18184440,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8438698649406433,0.4973332583904266,0.451408177614212,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8900206685066223,0.5862872004508972,0.5579519271850586,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8552724719047546,0.5190145969390869,0.3660499453544616,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.8127668499946594,0.4404680132865906,0.4217356741428375,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.706928551197052,0.2847922146320343,1.307617425918579,284.8976745605469,284.95001220703125,301.4649353027344,293.33551025390625,298.4157409667969,297.27520751953125,286.8988342285156,1.0,0.7182560563087463,0.3615375459194183,0.3615375459194183,1.0,1.0,-3.7290585041046143,1.0142927169799805,2.714765787124634,0.1761151701211929,0.8827865719795227,0.8827865719795227,0.0,256.9932861328125,240.0,54879.03515625,0.0,4595.90673828125,1.0,281.5570983886719,285.1063842773437,296.3607788085937,299.91168212890625,293.1499938964844,293.1499938964844,281.8500061035156,38275.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857674598693848,1.0,0.0,0.0,3.693758726119995,3.6937835216522217,9.103960110223852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.83935546875,0.0,1599.625732421875,1895.4371337890625,0.0,3270.603759765625,0.9166335463523864,1.0,0.0,3.0,1.0,0.0
18184500,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.8472058773040771,0.4977363646030426,0.4513072073459625,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.8945789933204651,0.588097870349884,0.5592273473739624,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8588128685951233,0.5194860100746155,0.3660572171211242,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.816267728805542,0.4412216246128082,0.4220830500125885,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110778808594,0.7098283767700195,0.2848533689975738,1.3064789772033691,285.0122985839844,284.95001220703125,301.5025329589844,293.3503112792969,298.4248352050781,297.2758483886719,287.01434326171875,1.0,0.7163242101669312,0.3610796332359314,0.3610796332359314,1.0,1.0,-3.7295212745666495,1.0129528045654297,2.7165682315826416,0.174593985080719,0.9616209864616394,0.9616209864616394,0.0,252.8769073486328,240.0,53945.22265625,0.0,4571.0087890625,1.0,281.8023376464844,285.246337890625,296.3168334960937,299.7152709960937,293.1499938964844,293.1499938964844,281.8500061035156,34329.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879266083240509,1.0,0.0,0.0,3.734637498855591,3.7346620559692383,9.306581318924144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.21826171875,0.0,1616.5958251953125,1895.4371337890625,0.0,3209.701904296875,0.9244203567504884,1.0,0.0,3.0,1.0,0.0
18184560,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.8518982529640198,0.4983930289745331,0.4516501128673553,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01373291015625,0.9005435705184937,0.5901237726211548,0.5608698129653931,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.8637125492095947,0.5201999545097351,0.3663567304611206,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8208822011947632,0.4421641230583191,0.4227136373519897,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.7137186527252197,0.2850695848464966,1.306246995925903,285.01373291015625,284.95001220703125,301.5400390625,293.365234375,298.4360046386719,297.27899169921875,287.0130310058594,1.0,0.7142979502677917,0.3606888651847839,0.3606888651847839,1.0,1.0,-3.732746601104736,1.012682557106018,2.7200639247894287,0.1735630333423614,0.9845585227012634,0.9845585227012634,0.0,247.8033447265625,228.0,54085.18359375,0.0,4547.7822265625,1.0,281.84283447265625,285.2476806640625,296.33740234375,299.77471923828125,293.1499938964844,293.1499938964844,281.54998779296875,33414.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764365315437317,1.0,0.0,0.0,3.7978124618530273,3.797837495803833,9.6241046776413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8603515625,0.0,1683.787109375,1895.4371337890625,0.0,3183.177001953125,0.936799943447113,1.0,0.0,3.0,1.0,0.0
18184620,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8568013906478882,0.4984517097473144,0.4518206715583801,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.9068429470062256,0.5917073488235474,0.5623907446861267,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.8688686490058899,0.5204549431800842,0.3665705919265747,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8256467580795288,0.4427785575389862,0.4232684373855591,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.7176663875579834,0.285085529088974,1.3058853149414062,284.8901672363281,284.95001220703125,301.5774230957031,293.3803100585937,298.443603515625,297.2773742675781,286.8875732421875,1.0,0.7121044993400574,0.3602980673313141,0.3602980673313141,1.0,1.0,-3.735279083251953,1.0122005939483645,2.723078489303589,0.1726099401712417,0.9028126001358032,0.9028126001358032,0.0,242.6139373779297,228.0,55235.453125,0.0,4521.81103515625,1.0,281.5951538085937,285.0936279296875,296.4115295410156,300.01348876953125,293.1499938964844,293.1499938964844,281.54998779296875,36719.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827327489852905,1.0,0.0,0.0,3.7831099033355713,3.783135414123535,9.549733022140572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.775390625,0.0,1691.9459228515625,1895.4371337890625,0.0,3242.185302734375,0.933973789215088,1.0,0.0,3.0,1.0,0.0
18184680,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8612887859344482,0.4982238709926605,0.4514794051647186,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.91310453414917,0.5930830836296082,0.5635148286819458,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8736665844917297,0.5204736590385437,0.3664706945419311,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.8300772309303284,0.4432134628295898,0.4235158562660217,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.7212303876876831,0.2849688231945038,1.3045787811279297,284.8970031738281,284.95001220703125,301.6146240234375,293.3954467773437,298.44927978515625,297.2733764648437,286.8982238769531,1.0,0.7096260190010071,0.3599072694778442,0.3599072694778442,1.0,1.0,-3.734830379486084,1.010783314704895,2.7240469455718994,0.1713551580905914,0.8872107863426208,0.8872107863426208,0.0,237.6373291015625,216.0,55113.34765625,0.0,4488.79931640625,1.0,281.55694580078125,285.1002502441406,296.41943359375,299.9847412109375,293.1499938964844,293.1499938964844,281.8500061035156,38293.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851054310798645,1.0,0.0,0.0,3.71574068069458,3.7157657146453857,9.212639042743832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.44482421875,0.0,1625.01220703125,1895.4371337890625,0.0,3264.40576171875,0.9215519428253174,1.0,0.0,3.0,1.0,0.0
18184740,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.8666175007820129,0.4985983371734619,0.4513006210327148,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0131530761719,0.9205453991889954,0.5949363708496094,0.5647773742675781,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.8792988657951355,0.5209853649139404,0.3664687275886535,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.8352009057998657,0.4440066218376159,0.4238497018814087,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.7253117561340332,0.285086840391159,1.3034656047821045,285.0130920410156,284.95001220703125,301.65167236328125,293.4106750488281,298.458740234375,297.2745361328125,287.01519775390625,1.0,0.7070549130439758,0.3595164716243744,0.3595164716243744,1.0,1.0,-3.7351865768432617,1.0096240043640137,2.725562334060669,0.1700409352779388,0.96699196100235,0.96699196100235,0.0,232.1964111328125,216.0,54167.28125,0.0,4455.0966796875,1.0,281.8028259277344,285.24188232421875,296.3764953613281,299.78875732421875,293.1499938964844,293.1499938964844,281.8500061035156,34389.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785587549209595,1.0,0.0,0.0,3.755263090133667,3.7552878856658936,9.409662311554712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.76171875,0.0,1641.0672607421875,1895.4371337890625,0.0,3203.072265625,0.9290863871574402,1.0,0.0,3.0,1.0,0.0
18184800,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8733485341072083,0.4992305040359497,0.4515848755836487,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.015380859375,0.9296624064445496,0.5970038175582886,0.5664224624633789,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8862974643707275,0.5217378735542297,0.3667681515216827,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.841495156288147,0.4449863135814667,0.4244791865348816,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.7303186655044556,0.2853544652462005,1.303297758102417,285.0154113769531,284.95001220703125,301.6884765625,293.4259338378906,298.469970703125,297.27813720703125,287.0147399902344,1.0,0.7045745849609375,0.3591256737709045,0.3591256737709045,1.0,1.0,-3.738420009613037,1.0093629360198977,2.72905707359314,0.1690221428871154,0.9909808039665222,0.9909808039665222,0.0,226.1683349609375,204.0,54305.68359375,0.0,4425.6552734375,1.0,281.8429260253906,285.2439880371094,296.3978271484375,299.8491516113281,293.1499938964844,293.1499938964844,281.54998779296875,33459.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757257461547852,1.0,0.0,0.0,3.8174898624420166,3.817515134811402,9.72409225141746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.0966796875,0.0,1707.7335205078125,1895.4371337890625,0.0,3176.511962890625,0.9412782192230223,1.0,0.0,3.0,1.0,0.0
18184860,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.8801931142807007,0.4992586374282837,0.4517056345939636,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.9388710260391236,0.5986154675483704,0.5679494142532349,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8911437988281,0.8934237957000732,0.5220222473144531,0.366985946893692,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.8479682207107544,0.4456286430358886,0.4250379502773285,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927001953125,0.7354174256324768,0.2854138910770416,1.3030214309692385,284.8910522460937,284.95001220703125,301.7249755859375,293.441162109375,298.4775390625,297.27691650390625,286.8883056640625,1.0,0.7020574808120728,0.3587371110916137,0.3587371110916137,1.0,1.0,-3.741012096405029,1.0088999271392822,2.732112169265747,0.1680826246738433,0.9091734886169434,0.9091734886169434,0.0,220.30032348632807,204.0,55473.73828125,0.0,4395.3857421875,1.0,281.5947265625,285.0887756347656,296.4722595214844,300.0892028808594,293.1499938964844,293.1499938964844,281.54998779296875,36644.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820169568061829,1.0,0.0,0.0,3.80450701713562,3.804532766342163,9.658064072937125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.51171875,0.0,1716.978271484375,1895.4371337890625,0.0,3235.479736328125,0.9387798309326172,1.0,0.0,3.0,1.0,0.0
18184920,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.8864225745201111,0.4989883601665497,0.4513141512870788,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.947266399860382,0.6000044345855713,0.5690733194351196,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.8999744057655334,0.5220566391944885,0.3668877482414245,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.8540443778038025,0.4460793435573578,0.4252870082855224,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.7401350140571594,0.2853293120861053,1.3017958402633667,284.8965148925781,284.95001220703125,301.7611999511719,293.4563903808594,298.48309326171875,297.2732238769531,286.8976745605469,1.0,0.6993428468704224,0.3583485782146454,0.3583485782146454,1.0,1.0,-3.7406041622161865,1.0074995756149292,2.733104705810547,0.1668461263179779,0.8926511406898499,0.8926511406898499,0.0,214.854721069336,192.0,55359.984375,0.0,4359.45556640625,1.0,281.5567932128906,285.0940246582031,296.4804382324219,300.0613708496094,293.1499938964844,293.1499938964844,281.8500061035156,38234.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884408712387085,1.0,0.0,0.0,3.738822221755981,3.738847494125366,9.327449674856324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.75634765625,0.0,1651.3795166015625,1895.4371337890625,0.0,3257.8818359375,0.9266526699066162,1.0,0.0,3.0,1.0,0.0
18184980,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.8935909271240234,0.4993202090263366,0.4510841965675354,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.9563780426979064,0.6018730401992798,0.5703348517417908,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135803222656,0.907559096813202,0.5225823521614075,0.3668857216835022,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8610084652900696,0.4468865990638733,0.4256210029125213,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.745547890663147,0.2854737043380737,1.3007493019104004,285.013671875,284.95001220703125,301.7970886230469,293.4715576171875,298.49224853515625,297.2745361328125,287.015869140625,1.0,0.6965973377227783,0.357960045337677,0.357960045337677,1.0,1.0,-3.740977764129639,1.0063488483428955,2.734628915786743,0.165545716881752,0.9731348156929016,0.9731348156929016,0.0,209.0848083496093,192.0,54398.87890625,0.0,4323.63232421875,1.0,281.8033447265625,285.237060546875,296.4376525878906,299.8648986816406,293.1499938964844,293.1499938964844,281.8500061035156,34429.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778990507125854,1.0,0.0,0.0,3.776995897293091,3.777020931243897,9.518889783066696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.64794921875,0.0,1666.9425048828125,1895.4371337890625,0.0,3196.888427734375,0.9339780807495116,1.0,0.0,3.0,1.0,0.0
18185040,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.9024296402931212,0.4999148547649383,0.451323926448822,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.966676652431488,0.6039600372314453,0.5719870924949646,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.016845703125,0.917454183101654,0.523353099822998,0.3671894371509552,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.8695348501205444,0.4478827118873596,0.426255464553833,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7522526979446411,0.285767138004303,1.3006521463394165,285.0168151855469,284.95001220703125,301.83258056640625,293.48663330078125,298.503173828125,297.2782897949219,287.0161437988281,1.0,0.6939910650253296,0.3575715124607086,0.3575715124607086,1.0,1.0,-3.744262456893921,1.006103754043579,2.738158702850342,0.164539486169815,0.9980379343032836,0.9980379343032836,0.0,202.8126983642578,180.0,54533.33203125,0.0,4292.60595703125,1.0,281.84307861328125,285.2399597167969,296.4588623046875,299.9252014160156,293.1499938964844,293.1499938964844,281.54998779296875,33501.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751062750816345,1.0,0.0,0.0,3.8381600379943848,3.8381855487823486,9.829681175688163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.5126953125,0.0,1733.0928955078125,1895.4371337890625,0.0,3170.703369140625,0.9459760785102844,1.0,0.0,3.0,1.0,0.0
18185100,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.9118165373802184,0.4999021291732788,0.4514036476612091,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.9764227867126464,0.6055818796157837,0.573521614074707,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9279051423072816,0.5236513018608093,0.3674135506153106,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8783614635467529,0.448536217212677,0.4268206655979156,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.7592435479164124,0.2858489155769348,1.3004515171051023,284.8914794921875,284.95001220703125,301.86767578125,293.5015563964844,298.5104064941406,297.2772521972656,286.8886413574219,1.0,0.6913817524909973,0.3571829795837402,0.3571829795837402,1.0,1.0,-3.7469210624694815,1.0056551694869995,2.7412657737731934,0.1636091768741607,0.91595059633255,0.91595059633255,0.0,196.7710723876953,180.0,55717.375,0.0,4261.26416015625,1.0,281.5942687988281,285.0834350585937,296.53289794921875,300.1656494140625,293.1499938964844,293.1499938964844,281.54998779296875,36568.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814161419868469,1.0,0.0,0.0,3.8268399238586426,3.8268656730651855,9.771783879841678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8642578125,0.0,1743.4117431640625,1895.4371337890625,0.0,3229.850830078125,0.9437999129295348,1.0,0.0,3.0,1.0,0.0
18185160,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9209625720977784,0.4995813071727752,0.4509672522544861,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.9848415851593018,0.6069689989089966,0.574644148349762,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.9376204609870912,0.5236889123916626,0.3673179447650909,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953552246094,0.8866963386535645,0.4489890038967132,0.4270713329315185,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.7658571004867554,0.2857790887355804,1.2992883920669556,284.8954772949219,284.95001220703125,301.9023132324219,293.5163879394531,298.5155639648437,297.2736511230469,286.8966369628906,1.0,0.6885934472084045,0.356806606054306,0.356806606054306,1.0,1.0,-3.746537685394287,1.0042964220046997,2.742241382598877,0.1624193787574768,0.8982906341552734,0.8982906341552734,0.0,191.21597290039065,168.0,55609.34375,0.0,4224.65771484375,1.0,281.556640625,285.0873107910156,296.54071044921875,300.1378173828125,293.1499938964844,293.1499938964844,281.25,38182.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838375210762024,1.0,0.0,0.0,3.762687921524048,3.762713432312012,9.446908393329068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8681640625,0.0,1679.026123046875,1895.4371337890625,0.0,3252.532958984375,0.9319368600845336,1.0,0.0,3.0,1.0,0.0
18185220,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.9309651851654052,0.4991727471351623,0.450486421585083,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.993035614490509,0.6082847714424133,0.5757327675819397,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240966796875,0.9477936029434204,0.523647129535675,0.3671873807907104,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.8956558704376221,0.44937464594841,0.4272781908512115,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.7730267643928528,0.2856519818305969,1.297909140586853,284.8241577148437,284.95001220703125,301.9364318847656,293.531005859375,298.520263671875,297.2697448730469,286.8273620605469,1.0,0.6857172250747681,0.3564302623271942,0.3564302623271942,1.0,1.0,-3.74570369720459,1.0028010606765747,2.7429027557373047,0.1611660122871399,0.8188114762306213,0.8188114762306213,0.0,185.6060028076172,168.0,56117.1796875,0.0,4186.4794921875,1.0,281.29937744140625,284.9952697753906,296.574462890625,300.2762145996094,293.1499938964844,293.1499938964844,281.25,42945.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893135786056519,1.0,0.0,0.0,3.6253740787506095,3.625399112701416,8.769987402956758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0107421875,0.0,1557.55712890625,1895.4371337890625,0.0,3303.78759765625,0.9028705358505248,1.0,0.0,3.0,1.0,0.0
