time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185280,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793029785156,0.9405328035354614,0.4989883601665497,0.4499739110469818,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.9990000128746032,0.6097989678382874,0.5754563212394714,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.9572224020957948,0.5237821340560913,0.3670345246791839,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791809082031,0.9043437242507936,0.4498803615570068,0.4274596571922302,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8784484863281,0.7800021171569824,0.2855872809886932,1.2964184284210205,284.8794250488281,284.95001220703125,301.9700622558594,293.54541015625,298.52606201171875,297.2676696777344,286.8814392089844,1.0,0.6826266646385193,0.35605388879776,0.35605388879776,1.0,1.0,-3.7422168254852295,1.0004630088806152,2.741753578186035,0.1600803732872009,0.8240900635719299,0.8240900635719299,0.0,180.41845703125,171.0,55738.59375,0.0,4144.6767578125,1.0,281.2583312988281,285.0487976074219,296.5572204589844,300.1828918457031,293.1499938964844,293.1499938964844,281.54998779296875,41514.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890469074249268,1.0,0.0,0.0,3.511051893234253,3.511075496673584,8.225603664868686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.46923828125,0.0,1423.6943359375,1895.4371337890625,0.0,3301.293212890625,0.879153311252594,1.0,0.0,3.0,1.0,0.0
18185340,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.9445475339889526,0.4994021654129028,0.4499789774417877,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99151611328125,0.9990000128746032,0.6122245788574219,0.569860577583313,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.961173176765442,0.5244226455688477,0.367229014635086,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.9084023237228394,0.4507556557655334,0.4280121028423309,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.7829558849334717,0.285768449306488,1.2962408065795898,284.991455078125,284.95001220703125,302.00311279296875,293.5596008300781,298.53631591796875,297.27203369140625,286.9925842285156,1.0,0.6810194849967957,0.3556775152683258,0.3556775152683258,1.0,1.0,-3.736645221710205,0.9974990487098694,2.7391459941864014,0.1583591699600219,0.8955332636833191,0.8955332636833191,0.0,178.17454528808594,171.0,54800.8125,0.0,4114.7314453125,1.0,281.497802734375,285.18524169921875,296.5096130371094,299.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,35543.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806547522544861,1.0,0.0,0.0,3.545088768005371,3.545111656188965,8.385858336623642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.46435546875,0.0,1416.2353515625,1895.4371337890625,0.0,3222.716064453125,0.8832435011863708,1.0,0.0,3.0,1.0,0.0
18185400,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.9481465220451356,0.4999288320541382,0.4503995180130005,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.990234375,0.9990000128746032,0.6152002811431885,0.5646279454231262,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.9646488428115844,0.5251971483230591,0.3677113652229309,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.9121795296669006,0.4517412483692169,0.4288614690303802,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.7856110334396362,0.2860572040081024,1.2971116304397583,284.9902648925781,284.95001220703125,302.0355834960937,293.5735168457031,298.5488586425781,297.27960205078125,286.98974609375,1.0,0.6800779104232788,0.355301171541214,0.355301171541214,1.0,1.0,-3.735056161880493,0.9958023428916932,2.739253759384156,0.1563456803560257,0.9087117314338684,0.9087117314338684,0.0,176.46560668945312,174.0,54832.578125,0.0,4097.83935546875,1.0,281.5412902832031,285.1874084472656,296.5309143066406,300.0189514160156,293.1499938964844,293.1499938964844,281.25,34401.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764285445213318,1.0,0.0,0.0,3.5943851470947266,3.5944082736968994,8.620699532002618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.0234375,0.0,1460.3941650390625,1895.4371337890625,0.0,3183.10205078125,0.8917972445487976,1.0,0.0,3.0,1.0,0.0
18185460,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.9497650265693665,0.4998775422573089,0.4506275057792663,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.887939453125,0.9990000128746032,0.617939829826355,0.5623178482055664,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.9663243889808656,0.5255237817764282,0.3681005835533142,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.91421240568161,0.452402800321579,0.4296362400054931,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.786888599395752,0.2861562371253967,1.2979475259780884,284.8879699707031,284.95001220703125,302.0674133300781,293.5871276855469,298.5589599609375,297.2836303710937,286.88800048828125,1.0,0.6795638799667358,0.3550152778625488,0.3550152778625488,1.0,1.0,-3.733711957931519,0.9944174289703368,2.7392945289611816,0.155559629201889,0.8359696865081787,0.8359696865081787,0.0,175.72195434570312,174.0,55663.27734375,0.0,4090.84228515625,1.0,281.3000793457031,285.0609130859375,296.6035461425781,300.2411804199219,293.1499938964844,293.1499938964844,281.25,38640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812364339828491,1.0,0.0,0.0,3.5408434867858887,3.54086709022522,8.365786356989702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.369140625,0.0,1434.2529296875,1895.4371337890625,0.0,3228.1669921875,0.880978524684906,1.0,0.0,3.0,1.0,0.0
18185520,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9501198530197144,0.4996651113033294,0.4504298269748688,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.9990000128746032,0.6205145716667175,0.5615020394325256,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.9669036269187928,0.5257130861282349,0.36822709441185,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9151343107223512,0.4529582560062408,0.4301530420780182,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.7872981429100037,0.2861770391464233,1.2980338335037231,284.91314697265625,284.95001220703125,302.0985412597656,293.60040283203125,298.5677795410156,297.2859802246094,286.91424560546875,1.0,0.6794306635856628,0.354729413986206,0.354729413986206,1.0,1.0,-3.733367919921875,0.993374764919281,2.739993095397949,0.1545956134796142,0.8363884687423706,0.8363884687423706,0.0,175.45974731445312,192.0,55508.953125,0.0,4088.25341796875,1.0,281.2587280273437,285.0833435058594,296.6113586425781,300.2054138183594,293.1499938964844,293.1499938964844,281.54998779296875,38833.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823571801185608,1.0,0.0,0.0,3.4675679206848145,3.467590570449829,8.023118880373659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.98486328125,0.0,1359.6585693359375,1895.4371337890625,0.0,3238.666748046875,0.8671291470527649,1.0,0.0,3.0,1.0,0.0
18185580,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.9472094774246216,0.4999667704105377,0.4504908621311188,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.9990000128746032,0.623185396194458,0.5662440657615662,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.96443772315979,0.5263308882713318,0.3685256838798523,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.9127911329269408,0.4538334310054779,0.4308571815490722,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.7851899862289429,0.2864107191562652,1.298789381980896,285.0169372558594,284.95001220703125,302.1289978027344,293.61334228515625,298.578857421875,297.291015625,287.0180358886719,1.0,0.6817507147789001,0.3544435203075409,0.3544435203075409,1.0,1.0,-3.741232395172119,0.9948895573616028,2.746342897415161,0.1540234833955764,0.9116361737251282,0.9116361737251282,0.0,177.25503540039062,192.0,54824.37109375,0.0,4121.0078125,1.0,281.4970703125,285.2079162597656,296.57342529296875,300.0229187011719,293.1499938964844,293.1499938964844,281.54998779296875,33898.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756071925163269,1.0,0.0,0.0,3.524753332138061,3.524775981903076,8.289928246085765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.65869140625,0.0,1383.057373046875,1895.4371337890625,0.0,3175.400390625,0.8772820234298706,1.0,0.0,3.0,1.0,0.0
18185640,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9426618814468384,0.5003936886787415,0.450964093208313,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9990000128746032,0.6254021525382996,0.574133574962616,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.960381031036377,0.5270802974700928,0.3691056370735168,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137023925781,0.9088936448097228,0.4548137485980987,0.4318592846393585,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.7818544507026672,0.2867297530174255,1.3005900382995603,285.0136413574219,284.95001220703125,302.15869140625,293.6258850097656,298.5888977050781,297.2945251464844,287.0131225585937,1.0,0.685337245464325,0.3541576564311981,0.3541576564311981,1.0,1.0,-3.755352735519409,0.9983270168304444,2.757025718688965,0.1541781723499298,0.931677222251892,0.931677222251892,0.0,180.34811401367188,210.0,55131.36328125,0.0,4179.25341796875,1.0,281.5411071777344,285.20318603515625,296.5978698730469,300.0953674316406,293.1499938964844,293.1499938964844,281.25,32925.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730877637863159,1.0,0.0,0.0,3.5994014739990234,3.599424362182617,8.644778404232056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.7548828125,0.0,1454.9127197265625,1895.4371337890625,0.0,3151.773681640625,0.8918159008026123,1.0,0.0,3.0,1.0,0.0
18185700,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.9359753131866456,0.5002373456954956,0.4512541890144348,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.9990000128746032,0.6265491843223572,0.5852770209312439,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.9543004631996156,0.5273669958114624,0.3695911467075348,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.903364896774292,0.4554525911808014,0.4327820539474487,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.7770896553993225,0.2868231832981109,1.3022514581680298,284.9048156738281,284.95001220703125,302.1876220703125,293.63800048828125,298.5935363769531,297.2907409667969,286.9039306640625,1.0,0.6899193525314331,0.3538717627525329,0.3538717627525329,1.0,1.0,-3.772799015045166,1.0027797222137451,2.770019292831421,0.1546845883131027,0.8616663217544556,0.8616663217544556,0.0,184.6630401611328,210.0,56325.7265625,0.0,4254.95263671875,1.0,281.299560546875,285.0638427734375,296.67138671875,300.34014892578125,293.1499938964844,293.1499938964844,281.25,36707.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797172904014587,1.0,0.0,0.0,3.5825858116149902,3.582609176635742,8.564193763049843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.6943359375,0.0,1464.6483154296875,1895.4371337890625,0.0,3213.930908203125,0.8889913558959961,1.0,0.0,3.0,1.0,0.0
18185760,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.92440265417099,0.4998486340045929,0.4511677026748657,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207763671875,0.9958122372627258,0.6269056797027588,0.5937138199806213,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.943374752998352,0.5274454355239868,0.3698492348194122,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206848144531,0.8940505981445312,0.4559196829795837,0.4334961771965027,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.7690026760101318,0.2867586314678192,1.303326964378357,284.9207458496094,284.95001220703125,302.2157287597656,293.6496887207031,298.5934143066406,297.28204345703125,286.9212341308594,1.0,0.6948482394218445,0.3534069061279297,0.3534069061279297,1.0,1.0,-3.785447597503662,1.0051660537719729,2.780281543731689,0.1546680927276611,0.8596271276473999,0.8596271276473999,0.0,191.3364105224609,228.0,56395.20703125,0.0,4333.0263671875,1.0,281.2583923339844,285.0732421875,296.67901611328125,300.32342529296875,293.1499938964844,293.1499938964844,281.54998779296875,37475.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827713131904602,1.0,0.0,0.0,3.533355236053467,3.53337836265564,8.330439413839485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.74462890625,0.0,1417.9168701171875,1895.4371337890625,0.0,3242.54638671875,0.8805040717124939,1.0,0.0,3.0,1.0,0.0
18185820,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.9101992249488832,0.4999001622200012,0.4512909948825836,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.9855461716651917,0.6279159784317017,0.5946142673492432,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.9290430545806884,0.5278756022453308,0.3702407479286194,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0186767578125,0.8822434544563293,0.4566265046596527,0.4343457221984863,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.7589369416236877,0.2868070602416992,1.304736852645874,285.01885986328125,284.95001220703125,302.24298095703125,293.660888671875,298.5959167480469,297.2779541015625,287.0198669433594,1.0,0.6995684504508972,0.3529420495033264,0.3529420495033264,1.0,1.0,-3.789766550064087,1.0049554109573364,2.784811019897461,0.1535096764564514,0.932410478591919,0.932410478591919,0.0,199.8517608642578,228.0,55627.9921875,0.0,4400.36767578125,1.0,281.4988098144531,285.1942443847656,296.6371765136719,300.1408386230469,293.1499938964844,293.1499938964844,281.54998779296875,33529.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775622844696045,1.0,0.0,0.0,3.591217517852783,3.591240406036377,8.605512107351387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.62109375,0.0,1450.55908203125,1895.4371337890625,0.0,3193.731201171875,0.8916434049606323,1.0,0.0,3.0,1.0,0.0
18185880,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.8989713788032532,0.500092625617981,0.4517586231231689,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.9758117198944092,0.6293851733207703,0.5961484909057617,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.9166814088821412,0.5284446477890015,0.3708567917346954,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.8722026348114014,0.4574361443519592,0.4354096353054046,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.7504464983940125,0.2869295477867126,1.3067253828048706,285.0111694335937,284.95001220703125,302.2693176269531,293.67156982421875,298.6007385253906,297.2771911621094,287.0101623535156,1.0,0.7044993042945862,0.3524771928787231,0.3524771928787231,1.0,1.0,-3.796586751937866,1.0055124759674072,2.791074275970459,0.1525179147720337,0.9496233463287354,0.9496233463287354,0.0,208.1470947265625,246.0,55845.5390625,0.0,4473.40576171875,1.0,281.54168701171875,285.18682861328125,296.6545104980469,300.2040405273437,293.1499938964844,293.1499938964844,281.25,32872.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875885009765625,1.0,0.0,0.0,3.663532495498657,3.663556098937988,8.955573775892844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.8232421875,0.0,1524.7886962890625,1895.4371337890625,0.0,3178.005615234375,0.9061107635498048,1.0,0.0,3.0,1.0,0.0
18185940,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8882510662078857,0.4996892511844635,0.4520235061645508,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9655104875564576,0.6305536031723022,0.5977540016174316,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.9051454663276672,0.5285341739654541,0.3713588416576385,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.862538754940033,0.4578853845596313,0.4363618493080139,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.742344319820404,0.2868180274963379,1.3084237575531006,284.8930053710937,284.95001220703125,302.2947692871094,293.6817321777344,298.6026611328125,297.27301025390625,286.891357421875,1.0,0.7094665765762329,0.3520123660564422,0.3520123660564422,1.0,1.0,-3.80263876914978,1.0058228969573977,2.796815872192383,0.1515735536813736,0.8710525631904602,0.8710525631904602,0.0,216.84576416015625,246.0,56939.15234375,0.0,4547.11376953125,1.0,281.2981262207031,285.04010009765625,296.7201538085937,300.4364013671875,293.1499938964844,293.1499938964844,281.25,36816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827250599861145,1.0,0.0,0.0,3.643981456756592,3.644005537033081,8.86024281498976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.078125,0.0,1532.582763671875,1895.4371337890625,0.0,3242.11328125,0.90268474817276,1.0,0.0,3.0,1.0,0.0
18186000,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8773614168167114,0.4990675151348114,0.451829195022583,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.9542943835258484,0.6316409707069397,0.5991008281707764,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8942366242408752,0.5284245014190674,0.3715665340423584,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8529127836227417,0.4581714272499084,0.4370146691799164,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.734270453453064,0.2865711748600006,1.3091682195663452,284.90606689453125,284.95001220703125,302.3192443847656,293.6913452148437,298.60333251953125,297.267578125,286.9071655273437,1.0,0.7142993211746216,0.351547509431839,0.351547509431839,1.0,1.0,-3.805959939956665,1.005292534828186,2.800667524337769,0.1503527909517288,0.8621395230293274,0.8621395230293274,0.0,226.0769195556641,264.0,56828.4296875,0.0,4616.65966796875,1.0,281.2579345703125,285.0513000488281,296.72027587890625,300.4000549316406,293.1499938964844,293.1499938964844,281.54998779296875,38104.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885465681552887,1.0,0.0,0.0,3.579263925552368,3.579287528991699,8.548319669898774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6474609375,0.0,1471.329833984375,1895.4371337890625,0.0,3267.778564453125,0.8910910487174988,1.0,0.0,3.0,1.0,0.0
18186060,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.867831289768219,0.4990085363388061,0.4518218636512756,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0117492675781,0.943845808506012,0.6332427859306335,0.6006755232810974,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0115966796875,0.8846202492713928,0.528773307800293,0.3718820810317993,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.8445484638214111,0.4587898552417755,0.4377613663673401,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107421875,0.7271292805671692,0.2865272760391235,1.3100793361663818,285.0116577148437,284.95001220703125,302.3427124023437,293.7003479003906,298.6073303222656,297.26690673828125,287.012939453125,1.0,0.7191469669342041,0.3511027991771698,0.3511027991771698,1.0,1.0,-3.810213327407837,1.0051132440567017,2.8050999641418457,0.1491436660289764,0.9365224242210388,0.9365224242210388,0.0,235.07839965820312,264.0,56004.15625,0.0,4687.5439453125,1.0,281.4997863769531,285.1803894042969,296.6732788085937,300.2040405273437,293.1499938964844,293.1499938964844,281.54998779296875,33955.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797350525856018,1.0,0.0,0.0,3.629593133926392,3.629616498947144,8.790411243353446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.88818359375,0.0,1495.37255859375,1895.4371337890625,0.0,3214.09765625,0.9005886912345886,1.0,0.0,3.0,1.0,0.0
18186120,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.8598357439041138,0.4991365373134613,0.4522262513637543,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.934667468070984,0.6350295543670654,0.6026410460472107,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.8764658570289612,0.529301106929779,0.3724668622016907,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8375203609466553,0.4595450758934021,0.438772976398468,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.7209469676017761,0.28659188747406,1.311800241470337,285.0074768066406,284.95001220703125,302.3651428222656,293.7087097167969,298.6125793457031,297.2681579589844,287.00665283203125,1.0,0.7241364121437073,0.350658118724823,0.350658118724823,1.0,1.0,-3.817054271697998,1.0057252645492554,2.811329126358032,0.1481897234916687,0.954307734966278,0.954307734966278,0.0,243.7230682373047,282.0,56192.359375,0.0,4763.81201171875,1.0,281.5419921875,285.1766662597656,296.6881103515625,300.2616271972656,293.1499938964844,293.1499938964844,281.25,33195.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776848316192627,1.0,0.0,0.0,3.696503162384033,3.696527004241944,9.117493391386232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.578125,0.0,1564.2694091796875,1895.4371337890625,0.0,3194.8798828125,0.9137809872627258,1.0,0.0,3.0,1.0,0.0
18186180,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.8520601987838745,0.4986806213855743,0.452449768781662,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.925520658493042,0.6363508701324463,0.6044749617576599,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.8685240745544434,0.5293591618537903,0.3729521036148071,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.830694317817688,0.459949642419815,0.4396898150444031,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.7147098183631897,0.2864369750022888,1.3133240938186646,284.8904113769531,284.95001220703125,302.386474609375,293.7164306640625,298.61431884765625,297.26513671875,286.8888244628906,1.0,0.7291104793548584,0.3502134382724762,0.3502134382724762,1.0,1.0,-3.82305908203125,1.0060712099075315,2.8169877529144287,0.1472825556993484,0.8754262328147888,0.8754262328147888,0.0,252.68167114257807,282.0,57281.18359375,0.0,4839.92041015625,1.0,281.29742431640625,285.0309143066406,296.7518310546875,300.49102783203125,293.1499938964844,293.1499938964844,281.25,37015.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842483162879944,1.0,0.0,0.0,3.674053430557251,3.6740779876708975,9.00708471363032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.4111328125,0.0,1567.7418212890625,1895.4371337890625,0.0,3256.3798828125,0.9095859527587892,1.0,0.0,3.0,1.0,0.0
18186240,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.8441301584243774,0.4980071783065796,0.4522165060043335,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.9161728024482728,0.6374989151954651,0.6059272885322571,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.8604416847229004,0.5292181372642517,0.37314373254776,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90399169921875,0.8236938714981079,0.4601935744285583,0.4403095245361328,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.7079203724861145,0.2861524820327759,1.3139251470565796,284.9040832519531,284.95001220703125,302.40673828125,293.7234802246094,298.6143493652344,297.2603759765625,286.9052429199219,1.0,0.7339107394218445,0.349768728017807,0.349768728017807,1.0,1.0,-3.826229095458984,1.0055489540100098,2.8206799030303955,0.1460945904254913,0.8661419749259949,0.8661419749259949,0.0,262.108154296875,285.0,57153.10546875,0.0,4910.91455078125,1.0,281.2576904296875,285.0430603027344,296.7502746582031,300.4516296386719,293.1499938964844,293.1499938964844,281.54998779296875,38258.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868138790130615,1.0,0.0,0.0,3.6071617603302,3.6071856021881104,8.682094403411611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.18408203125,0.0,1502.72998046875,1895.4371337890625,0.0,3280.399169921875,0.8974148035049438,1.0,0.0,3.0,1.0,0.0
18186300,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.8392407298088074,0.4979039430618286,0.4520652294158935,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0109558105469,0.9108091592788696,0.6391217112541199,0.6074327826499939,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.8555283546447754,0.5295421481132507,0.3733612298965454,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8194143176078796,0.4607777893543243,0.4409140050411224,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.7034879922866821,0.2860780656337738,1.314179539680481,285.0108947753906,284.95001220703125,302.42584228515625,293.72979736328125,298.6174011230469,297.2601318359375,287.0121765136719,1.0,0.7369568943977356,0.3493240475654602,0.3493240475654602,1.0,1.0,-3.829150438308716,1.00495183467865,2.8241984844207764,0.1448015123605728,0.940918743610382,0.940918743610382,0.0,268.3660583496094,285.0,56285.7578125,0.0,4960.55615234375,1.0,281.5004272460937,285.174072265625,296.7015075683594,300.25177001953125,293.1499938964844,293.1499938964844,281.54998779296875,34112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810057640075684,1.0,0.0,0.0,3.6546149253845215,3.654638528823853,8.912027738006145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.767578125,0.0,1524.1663818359375,1895.4371337890625,0.0,3226.005615234375,0.9063015580177308,1.0,0.0,3.0,1.0,0.0
18186360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8362533450126648,0.4980034232139587,0.4522814154624939,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.9078454971313475,0.6409146785736084,0.6092469096183777,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.8525742292404175,0.5300580859184265,0.3738122880458832,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.8168387413024902,0.4615119993686676,0.4417357444763183,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.7007056474685669,0.2861269414424896,1.3150174617767334,285.0068359375,284.95001220703125,302.4437561035156,293.7353820800781,298.6217346191406,297.26177978515625,287.0059814453125,1.0,0.7395709156990051,0.3489145636558532,0.3489145636558532,1.0,1.0,-3.8341317176818848,1.0050902366638184,2.8290414810180664,0.1437893807888031,0.9585849046707152,0.9585849046707152,0.0,272.750244140625,288.0,56439.87109375,0.0,5004.1669921875,1.0,281.5422058105469,285.1710510253906,296.7139892578125,300.3055114746094,293.1499938964844,293.1499938964844,281.25,33339.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789084553718567,1.0,0.0,0.0,3.718749046325684,3.718773126602173,9.227563282365736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.533203125,0.0,1590.7301025390625,1895.4371337890625,0.0,3206.35009765625,0.9188899993896484,1.0,0.0,3.0,1.0,0.0
18186420,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8336685299873352,0.4975289106369018,0.4522934854030609,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.9054792523384094,0.6422286629676819,0.6108798384666443,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.8500835299491882,0.5301098227500916,0.3741431832313537,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8146690130233765,0.4619022309780121,0.4424354135990143,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.6983401775360107,0.285968542098999,1.315544843673706,284.8884582519531,284.95001220703125,302.46044921875,293.7401733398437,298.6225280761719,297.2591857910156,286.88677978515625,1.0,0.7417336106300354,0.3485050797462463,0.3485050797462463,1.0,1.0,-3.8379948139190674,1.004887342453003,2.8331074714660645,0.1428101509809494,0.8784083724021912,0.8784083724021912,0.0,276.4973449707031,288.0,57505.9453125,0.0,5040.3291015625,1.0,281.2969665527344,285.0243835449219,296.7748107910156,300.53082275390625,293.1499938964844,293.1499938964844,281.25,37124.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854003548622131,1.0,0.0,0.0,3.694535255432129,3.694559812545776,9.10778794604994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.4541015625,0.0,1591.80224609375,1895.4371337890625,0.0,3267.1669921875,0.9142491817474364,1.0,0.0,3.0,1.0,0.0
18186480,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.8309215903282166,0.4968467056751251,0.4518314301967621,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.9030752182006836,0.6433665156364441,0.6120951175689697,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.8474869132041931,0.5299685597419739,0.3741640448570251,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012756347656,0.8123864531517029,0.4621395766735077,0.4428170323371887,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.6958792209625244,0.2856922149658203,1.3150742053985596,284.9013977050781,284.95001220703125,302.4759216308594,293.74420166015625,298.62158203125,297.2548522949219,286.90252685546875,1.0,0.7434194087982178,0.3480955958366394,0.3480955958366394,1.0,1.0,-3.838822841644287,1.0037611722946167,2.835061550140381,0.1415368765592575,0.867797315120697,0.867797315120697,0.0,280.0274353027344,276.0,57335.203125,0.0,5065.9873046875,1.0,281.2575378417969,285.0366516113281,296.7701416015625,300.48583984375,293.1499938964844,293.1499938964844,281.54998779296875,38419.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878800272941589,1.0,0.0,0.0,3.624524354934693,3.6245484352111816,8.765875918470556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.48828125,0.0,1522.9847412109375,1895.4371337890625,0.0,3290.376220703125,0.9013803601264954,1.0,0.0,3.0,1.0,0.0
18186540,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084228515625,0.8308199644088745,0.4967519640922546,0.4514447748661041,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086364746094,0.9038614630699158,0.6449931859970093,0.6133496165275574,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.8476412892341614,0.5303076505661011,0.3742036521434784,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.812720537185669,0.4627329409122467,0.4431748688220978,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.6958335638046265,0.2856414318084717,1.3142234086990356,285.008544921875,284.95001220703125,302.49005126953125,293.7473449707031,298.6236877441406,297.2550964355469,287.0097961425781,1.0,0.7431498765945435,0.3476861119270324,0.3476861119270324,1.0,1.0,-3.83931827545166,1.002536654472351,2.8367815017700195,0.1401504427194595,0.9419896006584167,0.9419896006584167,0.0,279.8789367675781,276.0,56417.16015625,0.0,5066.5244140625,1.0,281.5007629394531,285.1689758300781,296.7182312011719,300.2797546386719,293.1499938964844,293.1499938964844,281.54998779296875,34282.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819889426231384,1.0,0.0,0.0,3.668536901473999,3.668560743331909,8.980056804830383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.517578125,0.0,1540.97412109375,1895.4371337890625,0.0,3235.217529296875,0.9095423817634584,1.0,0.0,3.0,1.0,0.0
18186600,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8325794339179993,0.4968731999397278,0.4514269232749939,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.9068729877471924,0.6467993259429932,0.6149115562438965,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8497039675712585,0.5308500528335571,0.3744767010211944,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042724609375,0.8148486018180847,0.4634883999824524,0.4437502324581146,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.6974770426750183,0.2857280373573303,1.3139595985412598,285.0041809082031,284.95001220703125,302.5028991699219,293.7496643066406,298.626953125,297.25732421875,287.0032653808594,1.0,0.7423104047775269,0.3472766280174255,0.3472766280174255,1.0,1.0,-3.841877698898315,1.0019375085830688,2.839940309524536,0.1389338821172714,0.9586262106895448,0.9586262106895448,0.0,277.5115661621094,264.0,56529.23828125,0.0,5058.7177734375,1.0,281.54229736328125,285.1663818359375,296.7274475097656,300.3277893066406,293.1499938964844,293.1499938964844,281.25,33512.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798089027404785,1.0,0.0,0.0,3.7294435501098633,3.729467868804932,9.280713015868968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.46875,0.0,1604.347900390625,1895.4371337890625,0.0,3214.789794921875,0.921412467956543,1.0,0.0,3.0,1.0,0.0
18186660,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8348549008369446,0.4964306950569153,0.4512057900428772,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.9106913208961488,0.6481276154518127,0.6162869930267334,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.8523552417755127,0.5309346914291382,0.3746283948421478,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.817509651184082,0.4639066159725189,0.4442025423049927,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.6996620297431946,0.2856186628341675,1.3133965730667114,284.885498046875,284.95001220703125,302.51434326171875,293.7510681152344,298.6268005371094,297.25537109375,286.8838195800781,1.0,0.7409244179725647,0.3469021022319793,0.3469021022319793,1.0,1.0,-3.843324899673462,1.001104474067688,2.8422203063964844,0.1378571093082428,0.87725430727005,0.87725430727005,0.0,274.2735900878906,264.0,57551.609375,0.0,5041.814453125,1.0,281.2967529296875,285.020263671875,296.7846374511719,300.5469665527344,293.1499938964844,293.1499938964844,281.25,37343.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861860036849976,1.0,0.0,0.0,3.7011640071868896,3.701188802719116,9.140499628301768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9189453125,0.0,1601.0296630859375,1895.4371337890625,0.0,3274.521728515625,0.9158601760864258,1.0,0.0,3.0,1.0,0.0
18186720,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8370838761329651,0.4957944750785827,0.4505156576633453,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.9146720170974731,0.6492886543273926,0.6172423362731934,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8550276756286621,0.530836820602417,0.3744710385799408,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.820178747177124,0.4641821682453155,0.4443380832672119,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.7018662691116333,0.2854034304618835,1.3118577003479004,284.8988952636719,284.95001220703125,302.5244140625,293.7515563964844,298.6249389648437,297.2517395019531,286.9000244140625,1.0,0.7389957308769226,0.3465275764465332,0.3465275764465332,1.0,1.0,-3.841769218444824,0.9993703961372375,2.8423986434936523,0.1365007609128952,0.8660666942596436,0.8660666942596436,0.0,270.6583251953125,252.0,57332.69140625,0.0,5013.40478515625,1.0,281.25750732421875,285.03387451171875,296.7763061523437,300.49517822265625,293.1499938964844,293.1499938964844,281.54998779296875,38637.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885344862937927,1.0,0.0,0.0,3.6268539428710938,3.626878261566162,8.777147968430654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.078125,0.0,1527.18115234375,1895.4371337890625,0.0,3296.49951171875,0.9020588397979736,1.0,0.0,3.0,1.0,0.0
18186780,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.8402092456817627,0.4957523941993713,0.4500134587287903,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.919870138168335,0.6509504318237305,0.6183554530143738,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.8586264252662659,0.5312274098396301,0.3744191825389862,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.8236414790153503,0.4648236036300659,0.4445678293704986,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.7048314809799194,0.2854235470294952,1.3105019330978394,285.0063781738281,284.95001220703125,302.53302001953125,293.7510986328125,298.62615966796875,297.252685546875,287.00762939453125,1.0,0.7368018627166748,0.346153050661087,0.346153050661087,1.0,1.0,-3.841078996658325,0.9979042410850524,2.843174695968628,0.1350819170475006,0.9397257566452026,0.9397257566452026,0.0,266.1543273925781,252.0,56386.37890625,0.0,4981.7890625,1.0,281.50079345703125,285.1670837402344,296.72088623046875,300.2831726074219,293.1499938964844,293.1499938964844,281.54998779296875,34427.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825379014015198,1.0,0.0,0.0,3.6683971881866455,3.668421030044556,8.979372410067299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.1474609375,0.0,1541.908935546875,1895.4371337890625,0.0,3240.360107421875,0.909633219242096,1.0,0.0,3.0,1.0,0.0
18186840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8444944620132446,0.4959169626235962,0.4499284327030182,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.926558792591095,0.6527870893478394,0.6198328137397766,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.8634159564971924,0.5318149328231812,0.3746403753757477,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.8281052708625793,0.4656232595443725,0.445071130990982,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.7087730169296265,0.2855783402919769,1.3100005388259888,285.002197265625,284.95001220703125,302.5401611328125,293.7496337890625,298.6285095214844,297.2555236816406,287.0013122558594,1.0,0.7345626950263977,0.3457785248756408,0.3457785248756408,1.0,1.0,-3.843019962310791,0.9972319602966307,2.84578800201416,0.1339139491319656,0.9557749629020692,0.9557749629020692,0.0,260.8180236816406,240.0,56478.375,0.0,4952.5703125,1.0,281.54229736328125,285.16510009765625,296.7266845703125,300.3262939453125,293.1499938964844,293.1499938964844,281.25,33634.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880297839641571,1.0,0.0,0.0,3.727322578430176,3.727346897125244,9.270160603591648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.6171875,0.0,1602.832763671875,1895.4371337890625,0.0,3219.3720703125,0.9210203289985656,1.0,0.0,3.0,1.0,0.0
18186900,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.8488703370094299,0.4955120086669922,0.4496643543243408,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.9333924055099488,0.6541364789009094,0.6211495995521545,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.8683434128761292,0.5319377779960632,0.374759703874588,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8326671123504639,0.4660791456699371,0.4454790949821472,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.7127073407173157,0.2855325937271118,1.3093392848968506,284.8843994140625,284.95001220703125,302.5458068847656,293.7471618652344,298.6271667480469,297.2540588378906,286.8828430175781,1.0,0.7321833372116089,0.3454039990901947,0.3454039990901947,1.0,1.0,-3.8441336154937744,0.9963030815124512,2.8478305339813232,0.1328048408031463,0.8744430541992188,0.8744430541992188,0.0,255.4642028808593,240.0,57475.265625,0.0,4920.7275390625,1.0,281.2968444824219,285.0203552246094,296.7803039550781,300.5404052734375,293.1499938964844,293.1499938964844,281.25,37507.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866453170776367,1.0,0.0,0.0,3.6959595680236816,3.695984363555908,9.114812087318568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.705078125,0.0,1596.3232421875,1895.4371337890625,0.0,3278.8212890625,0.914792537689209,1.0,0.0,3.0,1.0,0.0
18186960,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.8528563976287842,0.4949111938476562,0.4489511847496032,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.939740002155304,0.6553156971931458,0.6220638751983643,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.8729171752929688,0.5318751335144043,0.3745843172073364,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.8369289040565491,0.4663889110088348,0.4455893635749817,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.7162057161331177,0.2853766977787018,1.3077962398529053,284.8988647460937,284.95001220703125,302.54986572265625,293.7436828613281,298.6242370605469,297.2508850097656,286.89996337890625,1.0,0.7295491695404053,0.3450741171836853,0.3450741171836853,1.0,1.0,-3.842443227767944,0.9946697354316713,2.847773313522339,0.1315710991621017,0.8638109564781189,0.8638109564781189,0.0,250.3452911376953,228.0,57241.2109375,0.0,4882.08642578125,1.0,281.2575378417969,285.03521728515625,296.7682800292969,300.4837341308594,293.1499938964844,293.1499938964844,281.54998779296875,38741.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888992428779602,1.0,0.0,0.0,3.6197669506073,3.619791030883789,8.742879344936227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.41357421875,0.0,1520.1357421875,1895.4371337890625,0.0,3300.783935546875,0.9005792140960693,1.0,0.0,3.0,1.0,0.0
18187020,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8576387763023376,0.4948919415473938,0.4484355449676513,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.9468960165977478,0.6569905877113342,0.6231496334075928,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8782922029495239,0.532291829586029,0.3745229542255401,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8418914079666138,0.4670576155185699,0.4458061158657074,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.7201698422431946,0.2854478061199188,1.3064885139465332,285.00592041015625,284.95001220703125,302.5523681640625,293.7391052246094,298.62432861328125,297.2521667480469,287.0071105957031,1.0,0.7268542051315308,0.3447442352771759,0.3447442352771759,1.0,1.0,-3.841734647750856,0.9933480024337769,2.848386526107788,0.1302967220544815,0.9371317625045776,0.9371317625045776,0.0,244.77333068847656,228.0,56291.0859375,0.0,4843.42138671875,1.0,281.5006103515625,285.1680908203125,296.70916748046875,300.26763916015625,293.1499938964844,293.1499938964844,281.54998779296875,34466.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830455541610718,1.0,0.0,0.0,3.6610684394836426,3.6610922813415527,8.943530929172994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.185546875,0.0,1534.0115966796875,1895.4371337890625,0.0,3245.115234375,0.9080303907394408,1.0,0.0,3.0,1.0,0.0
18187080,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00146484375,0.8636236190795898,0.4950666129589081,0.4483363330364227,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.9551374912261964,0.6588305830955505,0.6246048808097839,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.8848631381988525,0.5328946113586426,0.3747362792491913,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.8479198813438416,0.4678755402565002,0.4463008642196655,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.7249018549919128,0.2856448590755462,1.3060532808303833,285.0014038085937,284.95001220703125,302.5532531738281,293.7333984375,298.6253662109375,297.25518798828125,287.0005187988281,1.0,0.7242580056190491,0.3444143533706665,0.3444143533706665,1.0,1.0,-3.843691825866699,0.9928280115127563,2.8508636951446533,0.1292760968208313,0.952731430530548,0.952731430530548,0.0,238.68165588378903,216.0,56375.03125,0.0,4809.2109375,1.0,281.542236328125,285.1659851074219,296.7110595703125,300.306396484375,293.1499938964844,293.1499938964844,281.25,33668.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808850646018982,1.0,0.0,0.0,3.7195098400115967,3.719533920288086,9.231338822246472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0078125,0.0,1594.1119384765625,1895.4371337890625,0.0,3224.874267578125,0.9192844033241272,1.0,0.0,3.0,1.0,0.0
