time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187140,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8696258664131165,0.4946697652339935,0.4480598270893097,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.9630270600318908,0.6601747870445251,0.625899612903595,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8914560675621033,0.5330284833908081,0.374848872423172,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8540377020835876,0.4683437347412109,0.4467020332813263,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.7296003103256226,0.2856361269950866,1.3054686784744265,284.8841247558594,284.95001220703125,302.5524597167969,293.7265930175781,298.6226806640625,297.2538757324219,286.8826599121094,1.0,0.7216220498085022,0.3440844714641571,0.3440844714641571,1.0,1.0,-3.844839572906494,0.9920579195022584,2.8527815341949463,0.1283171772956848,0.8715432286262512,0.8715432286262512,0.0,232.7974395751953,216.0,57353.98828125,0.0,4773.9345703125,1.0,281.2970275878906,285.02215576171875,296.7605285644531,300.5154724121094,293.1499938964844,293.1499938964844,281.25,37594.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873238563537598,1.0,0.0,0.0,3.686362028121948,3.686386585235596,9.067535415852036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.5224609375,0.0,1586.0491943359375,1895.4371337890625,0.0,3285.171875,0.912688970565796,1.0,0.0,3.0,1.0,0.0
18187200,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8751122355461121,0.494080513715744,0.4473417103290558,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9700274467468262,0.6613473892211914,0.6267930865287781,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8975377082824707,0.5329789519309998,0.374670922756195,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8597882986068726,0.4686638712882995,0.4468081295490265,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89849853515625,0.7339213490486145,0.285514086484909,1.3040144443511963,284.8990173339844,284.95001220703125,302.54998779296875,293.7185974121094,298.6181640625,297.2508239746094,286.900146484375,1.0,0.7188013195991516,0.3437546193599701,0.3437546193599701,1.0,1.0,-3.843216896057129,0.9904550313949584,2.852761745452881,0.1270981729030609,0.8612395524978638,0.8612395524978638,0.0,227.3065795898437,204.0,57108.30078125,0.0,4733.107421875,1.0,281.2575988769531,285.03765869140625,296.744140625,300.4537658691406,293.1499938964844,293.1499938964844,281.54998779296875,38798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897700309753418,1.0,0.0,0.0,3.609096765518189,3.6091208457946777,8.691412176631275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.7802734375,0.0,1508.8428955078125,1895.4371337890625,0.0,3308.05712890625,0.8982508182525635,1.0,0.0,3.0,1.0,0.0
18187260,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8796038031578064,0.4928719997406006,0.446297824382782,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9756630659103394,0.6617965698242188,0.6273025274276733,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.9025362133979796,0.5321928262710571,0.3741966784000397,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.8645329475402832,0.4680981338024139,0.4464522004127502,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7371863722801208,0.2843275070190429,1.300002932548523,285.0008239746094,284.95001220703125,302.5465087890625,293.7100830078125,298.60748291015625,297.2401428222656,287.0014038085937,1.0,0.7156217694282532,0.3434436619281769,0.3434436619281769,1.0,1.0,-3.836766242980957,0.9874525666236876,2.849313735961914,0.1257454752922058,0.9305190443992616,0.9305190443992616,0.0,222.5154724121093,204.0,56068.16015625,0.0,4682.8125,1.0,281.5003356933594,285.1666564941406,296.6806030273437,300.23114013671875,293.1499938964844,293.1499938964844,281.54998779296875,34592.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838579654693604,1.0,0.0,0.0,3.648403406143189,3.648427248001098,8.881759754331142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.9248046875,0.0,1520.869140625,1895.4371337890625,0.0,3252.72412109375,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
18187320,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8846418261528015,0.4921940267086029,0.445387065410614,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.9814670085906982,0.6626975536346436,0.6278496980667114,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.9081872701644896,0.531902551651001,0.3737601637840271,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.8696928024291992,0.4679503142833709,0.4460156261920929,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.7406033873558044,0.2834847271442413,1.294896960258484,284.9896240234375,284.95001220703125,302.5427551269531,293.7015991210937,298.600341796875,297.2344055175781,286.9884033203125,1.0,0.7122071981430054,0.343132734298706,0.343132734298706,1.0,1.0,-3.82912802696228,0.9841104745864868,2.845017433166504,0.1240204721689224,0.9387311339378356,0.9387311339378356,0.0,217.4667816162109,192.0,55987.0546875,0.0,4627.5830078125,1.0,281.5421142578125,285.1615905761719,296.6773681640625,300.2564697265625,293.1499938964844,293.1499938964844,281.25,34047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814064860343933,1.0,0.0,0.0,3.69842529296875,3.6984493732452393,9.12697771582316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2724609375,0.0,1572.9112548828125,1895.4371337890625,0.0,3229.760498046875,0.914722502231598,1.0,0.0,3.0,1.0,0.0
18187380,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730163574219,0.8905148506164551,0.4912120103836059,0.4445065259933471,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.9876663088798524,0.6633316278457642,0.628412127494812,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.9150803685188292,0.5313977003097534,0.3733707964420318,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.873046875,0.8757219910621643,0.4676820337772369,0.4456557929515838,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739318847656,0.7447444796562195,0.2826491892337799,1.29031503200531,284.87286376953125,284.95001220703125,302.5386962890625,293.6932067871094,298.5920715332031,297.22723388671875,286.8718566894531,1.0,0.7087099552154541,0.3428218066692352,0.3428218066692352,1.0,1.0,-3.822332143783569,0.9810205698013306,2.8413116931915283,0.1224447414278984,0.8537228107452393,0.8537228107452393,0.0,212.0521545410156,192.0,56750.20703125,0.0,4572.58837890625,1.0,281.2976989746094,285.0227966308594,296.7220764160156,300.4478759765625,293.1499938964844,293.1499938964844,281.25,38513.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871841430664062,1.0,0.0,0.0,3.646042585372925,3.646067142486572,8.87026885720843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.3212890625,0.0,1547.5567626953125,1895.4371337890625,0.0,3283.864013671875,0.9041444063186646,1.0,0.0,3.0,1.0,0.0
18187440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.8965086340904236,0.4902430474758148,0.4433768093585968,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929443359375,0.993590235710144,0.663983941078186,0.6287485361099243,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9223830103874208,0.5309118628501892,0.3728343248367309,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8819946050643921,0.4674528837203979,0.4451760649681091,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.7491227388381958,0.2818812429904938,1.2856484651565552,284.89288330078125,284.95001220703125,302.53436279296875,293.6848449707031,298.5841369628906,297.2206115722656,286.8940124511719,1.0,0.7050663232803345,0.3425108790397644,0.3425108790397644,1.0,1.0,-3.814537048339844,0.9776338934898376,2.8369033336639404,0.1207519844174385,0.8441978693008423,0.8441978693008423,0.0,206.62315368652344,180.0,56348.87890625,0.0,4514.83837890625,1.0,281.2579040527344,285.04595947265625,296.7023620605469,300.37060546875,293.1499938964844,293.1499938964844,281.54998779296875,39560.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886711597442627,1.0,0.0,0.0,3.553155899047852,3.5531797409057617,8.4240673459135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.21435546875,0.0,1454.00244140625,1895.4371337890625,0.0,3297.778076171875,0.8864644169807434,1.0,0.0,3.0,1.0,0.0
18187500,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964599609375,0.9036624431610109,0.4899369478225708,0.4425809681415558,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9990000128746032,0.6652355194091797,0.6283702254295349,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.9310696125030518,0.5310027003288269,0.3725220859050751,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.8893811106681824,0.4676819443702698,0.4449439346790313,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.7544422745704651,0.2814497649669647,1.2818925380706787,284.9965515136719,284.95001220703125,302.5297546386719,293.676513671875,298.5804443359375,297.2196960449219,286.9971923828125,1.0,0.7014141082763672,0.3421999216079712,0.3421999216079712,1.0,1.0,-3.807976961135864,0.9746173024177552,2.833359718322754,0.1192343384027481,0.9129143953323364,0.9129143953323364,0.0,200.8776397705078,180.0,55333.47265625,0.0,4458.72412109375,1.0,281.4989013671875,285.1763610839844,296.6383972167969,300.1430358886719,293.1499938964844,293.1499938964844,281.54998779296875,34860.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818410634994507,1.0,0.0,0.0,3.589757442474365,3.589780569076538,8.598515819357999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.11767578125,0.0,1458.7879638671875,1895.4371337890625,0.0,3233.83154296875,0.8924418687820435,1.0,0.0,3.0,1.0,0.0
18187560,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9092830419540404,0.4897903203964233,0.442306786775589,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.9990000128746032,0.6671714186668396,0.61849445104599,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.9376119375228882,0.5312630534172058,0.3725793063640594,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.8949950337409973,0.4680553674697876,0.4451251626014709,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843444824219,0.7584449648857117,0.2811632454395294,1.27972412109375,284.9837646484375,284.95001220703125,302.5248718261719,293.66827392578125,298.5794982910156,297.2224426269531,286.9823608398437,1.0,0.6972262263298035,0.3420348763465881,0.3420348763465881,1.0,1.0,-3.793283939361572,0.9696086645126344,2.8236751556396484,0.1177170798182487,0.9184116125106812,0.9184116125106812,0.0,196.4219512939453,168.0,55201.6640625,0.0,4388.48828125,1.0,281.5416564941406,285.1700744628906,296.6370849609375,300.16796875,293.1499938964844,293.1499938964844,281.25,34273.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787727355957031,1.0,0.0,0.0,3.6376142501831055,3.637637853622437,8.829306352708954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.3408203125,0.0,1506.55908203125,1895.4371337890625,0.0,3205.078369140625,0.9011956453323364,1.0,0.0,3.0,1.0,0.0
18187620,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87017822265625,0.9153127074241638,0.4891060590744018,0.4418380856513977,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.9990000128746032,0.6695025563240051,0.6070401072502136,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.9442723393440248,0.5310899615287781,0.3725298047065735,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.9008235931396484,0.4681171774864197,0.445212572813034,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.7626956701278687,0.28073251247406,1.2775169610977173,284.8700866699219,284.95001220703125,302.5197448730469,293.6600341796875,298.5783996582031,297.2251892089844,286.8695373535156,1.0,0.6927073001861572,0.3418698310852051,0.3418698310852051,1.0,1.0,-3.776484489440918,0.9640071988105774,2.8124771118164062,0.1158480569720268,0.8337886333465576,0.8337886333465576,0.0,191.83013916015625,168.0,55790.9453125,0.0,4311.66015625,1.0,281.2992248535156,285.0375671386719,296.6832275390625,300.3528137207031,293.1499938964844,293.1499938964844,281.25,39200.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840482831001282,1.0,0.0,0.0,3.570305109024048,3.570328950881958,8.505580808559898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.095703125,0.0,1469.71923828125,1895.4371337890625,0.0,3254.5068359375,0.8876613974571228,1.0,0.0,3.0,1.0,0.0
18187680,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.9214255213737488,0.4883314967155456,0.4409797489643097,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9990000128746032,0.6723513007164001,0.5954695343971252,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9507770538330078,0.5308288931846619,0.3722264766693115,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.906782329082489,0.4681173264980316,0.4450498223304748,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.767034649848938,0.2802833318710327,1.2747209072113037,284.8926696777344,284.95001220703125,302.51434326171875,293.6518249511719,298.5784912109375,297.22979736328125,286.8935546875,1.0,0.687861979007721,0.3417047560214996,0.3417047560214996,1.0,1.0,-3.757606029510498,0.9577792882919312,2.7998268604278564,0.1138242781162262,0.825937807559967,0.825937807559967,0.0,187.1732940673828,171.0,55280.546875,0.0,4229.515625,1.0,281.2585144042969,285.0646057128906,296.6635437011719,300.26910400390625,293.1499938964844,293.1499938964844,281.54998779296875,39992.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849464058876038,1.0,0.0,0.0,3.4693872928619385,3.469410181045532,8.031540232877887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.77978515625,0.0,1369.75,1895.4371337890625,0.0,3262.9169921875,0.8683303594589233,1.0,0.0,3.0,1.0,0.0
18187740,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.925795316696167,0.488132119178772,0.4404270350933075,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9990000128746032,0.6759863495826721,0.587531566619873,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.9553270936012268,0.5310593247413635,0.3721251189708709,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.91130268573761,0.4684995114803314,0.4451115429401397,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919128417969,0.7701020836830139,0.2801103591918945,1.2727948427200315,284.9925537109375,284.95001220703125,302.5087280273437,293.6436767578125,298.5833740234375,297.2403869628906,286.992919921875,1.0,0.6849183440208435,0.3415397107601166,0.3415397107601166,1.0,1.0,-3.744997978210449,0.953451693058014,2.79154634475708,0.1119549348950386,0.8913488984107971,0.8913488984107971,0.0,184.0173492431641,171.0,54269.26953125,0.0,4174.8203125,1.0,281.49676513671875,285.1912841796875,296.5995788574219,300.03936767578125,293.1499938964844,293.1499938964844,281.54998779296875,35008.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775204420089722,1.0,0.0,0.0,3.5047457218170166,3.504768133163452,8.196082035283325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.89697265625,0.0,1370.36865234375,1895.4371337890625,0.0,3193.339111328125,0.873673141002655,1.0,0.0,3.0,1.0,0.0
18187800,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.9295670390129088,0.4880814850330353,0.4403037130832672,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.9990000128746032,0.6797638535499573,0.5812708139419556,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.9591463208198548,0.5314444303512573,0.3723215758800506,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.915289580821991,0.469012051820755,0.4454959034919739,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.7727403044700623,0.2800721824169159,1.272080898284912,284.9842529296875,284.95001220703125,302.5028686523437,293.6355285644531,298.58935546875,297.2521057128906,286.9833679199219,1.0,0.6828024387359619,0.3413746356964111,0.3413746356964111,1.0,1.0,-3.737147092819214,0.9505488872528076,2.7865982055664062,0.1106384471058845,0.8988906145095825,0.8988906145095825,0.0,181.6634826660156,174.0,54217.53515625,0.0,4138.44775390625,1.0,281.5409240722656,285.1885070800781,296.5993957519531,300.06512451171875,293.1499938964844,293.1499938964844,281.8500061035156,34284.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739902377128601,1.0,0.0,0.0,3.5532522201538086,3.5532751083374023,8.42452436700114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.69140625,0.0,1415.6800537109375,1895.4371337890625,0.0,3160.2373046875,0.8823856115341187,1.0,0.0,3.0,1.0,0.0
18187860,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.9323293566703796,0.4881573021411896,0.4402118027210235,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.9990000128746032,0.683579683303833,0.5767346024513245,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06658935546875,0.9619767069816588,0.5319579243659973,0.372558444738388,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.9183887839317322,0.4696310460567474,0.4459373950958252,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.7747268676757812,0.2801353633403778,1.2717742919921875,285.0666198730469,284.95001220703125,302.49676513671875,293.6273803710937,298.5962219238281,297.2640075683594,287.0672607421875,1.0,0.6813709139823914,0.3413675427436828,0.3413675427436828,1.0,1.0,-3.732017993927002,0.9489539861679076,2.783064126968384,0.1100373342633247,0.9791847467422484,0.9791847467422484,0.0,179.99716186523438,174.0,53402.4296875,0.0,4113.9423828125,1.0,281.796875,285.2972412109375,296.5716247558594,299.9230651855469,293.1499938964844,293.1499938964844,281.8500061035156,31657.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673211932182312,1.0,0.0,0.0,3.6397225856781006,3.6397457122802734,8.839544420879974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.6767578125,0.0,1489.3624267578125,1895.4371337890625,0.0,3097.680908203125,0.9008413553237916,1.0,0.0,3.0,1.0,0.0
18187920,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.9345290660858154,0.4882238507270813,0.440294861793518,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464782714844,0.9990000128746032,0.687279462814331,0.5733502507209778,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9642422795295716,0.5324869751930237,0.3729276657104492,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9209485054016112,0.4702698290348053,0.4465263187885284,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.7763383984565735,0.2802456319332123,1.2720849514007568,285.04656982421875,284.95001220703125,302.4904479980469,293.6192626953125,298.6025695800781,297.27496337890625,287.04443359375,1.0,0.6805304288864136,0.3413604497909546,0.3413604497909546,1.0,1.0,-3.729566812515259,0.948197901248932,2.781368970870972,0.1096962094306945,1.0,1.0,0.0,178.82742309570312,192.0,53602.48046875,0.0,4099.87646484375,1.0,281.84161376953125,285.2773742675781,296.5916748046875,300.0008239746094,293.1499938964844,293.1499938964844,281.54998779296875,31481.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865767240524292,1.0,0.0,0.0,3.7328360080718994,3.7328600883483887,9.297605174651836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.435546875,0.0,1592.718994140625,1895.4371337890625,0.0,3083.10302734375,0.9206644892692566,1.0,0.0,3.0,1.0,0.0
18187980,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.9322183132171632,0.4876182079315185,0.4401388168334961,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.9990000128746032,0.6900846362113953,0.5768157243728638,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.962464451789856,0.5324519276618958,0.3731600940227508,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.9191828966140748,0.4704867303371429,0.4470013678073883,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.7748062610626221,0.2801133394241333,1.2723383903503418,284.90704345703125,284.95001220703125,302.48388671875,293.61114501953125,298.6041564941406,297.27899169921875,286.9032592773437,1.0,0.6822259426116943,0.3413533568382263,0.3413533568382263,1.0,1.0,-3.7346808910369873,0.9497283101081848,2.784952640533448,0.1097291335463523,0.917990267276764,0.917990267276764,0.0,180.12173461914062,192.0,54875.453125,0.0,4121.9677734375,1.0,281.5961608886719,285.1068115234375,296.6527709960937,300.2393493652344,293.1499938964844,293.1499938964844,281.54998779296875,34886.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736752867698669,1.0,0.0,0.0,3.748492479324341,3.748517274856568,9.375762033414504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.8837890625,0.0,1636.97900390625,1895.4371337890625,0.0,3157.283935546875,0.9250244498252868,1.0,0.0,3.0,1.0,0.0
18188040,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9262832403182985,0.4866977035999298,0.439479649066925,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.9990000128746032,0.691825807094574,0.5854754447937012,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.957378387451172,0.5321208834648132,0.3730590045452118,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.9140706062316896,0.4704674184322357,0.4471465945243835,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7707878351211548,0.2798013687133789,1.2717020511627195,284.9017028808594,284.95001220703125,302.4771423339844,293.60302734375,298.6009521484375,297.2763061523437,286.9026794433594,1.0,0.6851074695587158,0.3413462340831756,0.3413462340831756,1.0,1.0,-3.743585824966431,0.952391803264618,2.791193962097168,0.1102238669991493,0.8973863124847412,0.8973863124847412,0.0,183.239974975586,210.0,54903.81640625,0.0,4166.0654296875,1.0,281.5571594238281,285.1001281738281,296.6422424316406,300.2044982910156,293.1499938964844,293.1499938964844,281.8500061035156,37024.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778524398803711,1.0,0.0,0.0,3.702829599380493,3.7028541564941406,9.14872828161606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.3857421875,0.0,1600.5162353515625,1895.4371337890625,0.0,3196.451171875,0.9176270961761476,1.0,0.0,3.0,1.0,0.0
18188100,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.9190687537193298,0.486378937959671,0.4390185475349426,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166015625,0.9990000128746032,0.6932156085968018,0.5967592000961304,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.9508168697357178,0.5322873592376709,0.3730752468109131,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9078054428100586,0.4708108305931091,0.44740691781044,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.7657932043075562,0.2796790301799774,1.2712973356246948,285.0164489746094,284.95001220703125,302.4701843261719,293.59490966796875,298.59820556640625,297.27392578125,287.01885986328125,1.0,0.689020574092865,0.3413391411304474,0.3413391411304474,1.0,1.0,-3.756441593170166,0.9562436938285828,2.8001978397369385,0.1109815910458564,0.9773734211921692,0.9773734211921692,0.0,187.42730712890625,210.0,54066.5703125,0.0,4228.0595703125,1.0,281.8027038574219,285.2391662597656,296.5774841308594,299.9947204589844,293.1499938964844,293.1499938964844,281.8500061035156,33724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730806112289429,1.0,0.0,0.0,3.7507500648498535,3.750774621963501,9.3870590944789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.2392578125,0.0,1630.676513671875,1895.4371337890625,0.0,3151.706298828125,0.927500545978546,1.0,0.0,3.0,1.0,0.0
18188160,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.9118030667304992,0.4863452911376953,0.4390778541564941,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.9990000128746032,0.6941683292388916,0.6094159483909607,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.9437516927719116,0.5327204465866089,0.3734421133995056,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207214355469,0.9015629887580872,0.4713515341281891,0.448023647069931,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209350585937,0.7606048583984375,0.2796765267848968,1.271901249885559,285.02069091796875,284.95001220703125,302.4630126953125,293.5867614746094,298.5936584472656,297.2706298828125,287.0202331542969,1.0,0.6938399076461792,0.3410229980945587,0.3410229980945587,1.0,1.0,-3.7736432552337646,0.9604332447052002,2.8132100105285645,0.1111355870962143,1.0,1.0,0.0,192.34884643554688,213.0,54311.09765625,0.0,4307.24755859375,1.0,281.8428955078125,285.2415771484375,296.5752258300781,300.03826904296875,293.1499938964844,293.1499938964844,281.54998779296875,32983.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718996644020081,1.0,0.0,0.0,3.820354461669922,3.820379495620728,9.738690778249293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0986328125,0.0,1707.4599609375,1895.4371337890625,0.0,3140.629638671875,0.9415391683578492,1.0,0.0,3.0,1.0,0.0
18188220,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949584960937,0.9063159823417664,0.485732227563858,0.4389620721340179,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.9990000128746032,0.6942082047462463,0.6193674206733704,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9381914734840392,0.5326733589172363,0.3737050294876098,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.8968989849090576,0.4715154767036438,0.4485189318656921,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966979980469,0.7566084265708923,0.2794246077537536,1.2720619440078735,284.8946838378906,284.95001220703125,302.4556579589844,293.57861328125,298.58380126953125,297.2608337402344,286.8915710449219,1.0,0.6972383856773376,0.3407068252563476,0.3407068252563476,1.0,1.0,-3.7866058349609375,0.9632596373558044,2.8233461380004883,0.1112364307045936,0.9223639965057372,0.9223639965057372,0.0,196.2740478515625,213.0,55582.90234375,0.0,4368.74169921875,1.0,281.59454345703125,285.0830078125,296.6252136230469,300.2609558105469,293.1499938964844,293.1499938964844,281.54998779296875,35960.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796899914741516,1.0,0.0,0.0,3.819323062896729,3.819348573684693,9.733433898873043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.587890625,0.0,1729.52783203125,1895.4371337890625,0.0,3213.675537109375,0.941758155822754,1.0,0.0,3.0,1.0,0.0
18188280,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9010894298553468,0.4848209619522095,0.4383213520050049,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.9990000128746032,0.6938021779060364,0.6288077235221863,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.9326358437538148,0.5323533415794373,0.3736169040203094,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8923307061195374,0.4714513123035431,0.4486356973648071,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.7526925802230835,0.2789880633354187,1.2709580659866333,284.8948669433594,284.95001220703125,302.4481201171875,293.5704345703125,298.571533203125,297.2481384277344,286.8959350585937,1.0,0.7001721858978271,0.340390682220459,0.340390682220459,1.0,1.0,-3.7959072589874254,0.96498841047287,2.830918788909912,0.1108860373497009,0.902455985546112,0.902455985546112,0.0,199.88912963867188,216.0,55533.47265625,0.0,4418.3037109375,1.0,281.55670166015625,285.0829162597656,296.60919189453125,300.21392822265625,293.1499938964844,293.1499938964844,281.25,37769.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835155367851257,1.0,0.0,0.0,3.762527465820313,3.762552976608277,9.44610235364962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.68359375,0.0,1675.6512451171875,1895.4371337890625,0.0,3249.517333984375,0.9315560460090636,1.0,0.0,3.0,1.0,0.0
18188340,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214416503906,0.8964300155639648,0.483835220336914,0.4376339912414551,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8217468261719,0.9990000128746032,0.6931754946708679,0.6373645067214966,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.821533203125,0.9276136755943298,0.5319550037384033,0.37348473072052,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.8882375359535217,0.4713073074817657,0.4486852288246155,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.749150276184082,0.278471291065216,1.2694661617279053,284.82159423828125,284.95001220703125,302.4403991699219,293.5622253417969,298.55877685546875,297.2349548339844,286.8246154785156,1.0,0.7027155756950378,0.3400745093822479,0.3400745093822479,1.0,1.0,-3.8034865856170654,0.9661977887153624,2.837288856506348,0.1103743687272071,0.8211790323257446,0.8211790323257446,0.0,203.1639099121093,216.0,56086.95703125,0.0,4461.0009765625,1.0,281.29931640625,284.9888610839844,296.6186218261719,300.3309020996094,293.1499938964844,293.1499938964844,281.25,42639.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902101516723633,1.0,0.0,0.0,3.630115509033203,3.630140542984009,8.792941343926941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1787109375,0.0,1560.5618896484375,1895.4371337890625,0.0,3312.173095703125,0.9036492109298706,1.0,0.0,3.0,1.0,0.0
18188400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759460449219,0.8921701312065125,0.4830867648124695,0.4369003474712372,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.9990000128746032,0.6926684975624084,0.6451822519302368,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760681152344,0.923053741455078,0.5317498445510864,0.3733118772506714,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759155273437,0.8845311999320984,0.4712913334369659,0.4486721754074096,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.7459097504615784,0.2780065536499023,1.2676433324813845,284.8761291503906,284.95001220703125,302.4324951171875,293.553955078125,298.5473937988281,297.2237854003906,286.8784484863281,1.0,0.7049288749694824,0.3397583663463592,0.3397583663463592,1.0,1.0,-3.8095955848693848,0.9669649004936218,2.842630624771118,0.1097119152545929,0.8248406052589417,0.8248406052589417,0.0,206.1474609375,219.0,55717.16796875,0.0,4497.77685546875,1.0,281.25830078125,285.04278564453125,296.5773620605469,300.2139587402344,293.1499938964844,293.1499938964844,281.54998779296875,41469.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910373449325562,1.0,0.0,0.0,3.514576911926269,3.51460075378418,8.2421291835999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.52978515625,0.0,1427.06494140625,1895.4371337890625,0.0,3319.9072265625,0.8798542022705078,1.0,0.0,3.0,1.0,0.0
18188460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905700683594,0.8889403939247131,0.4829698204994201,0.436574786901474,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908142089844,0.9990000128746032,0.6927446126937866,0.6515040993690491,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.9196380972862244,0.5321034789085388,0.3734104633331299,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.881736159324646,0.4716917276382446,0.4489210844039917,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897766113281,0.7433876991271973,0.2778019905090332,1.2664982080459597,284.9906921386719,284.95001220703125,302.4244384765625,293.5456848144531,298.5397644042969,297.21826171875,286.9917907714844,1.0,0.7069498896598816,0.3393409848213196,0.3393409848213196,1.0,1.0,-3.815849542617798,0.9674548506736756,2.848394632339477,0.1086963713169097,0.8974959254264832,0.8974959254264832,0.0,208.66387939453125,219.0,54820.69921875,0.0,4532.04052734375,1.0,281.4978942871094,285.1810913085937,296.5065002441406,299.97772216796875,293.1499938964844,293.1499938964844,281.54998779296875,35470.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836804628372192,1.0,0.0,0.0,3.550266981124878,3.550290107727051,8.41037433474412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.35693359375,0.0,1421.1634521484375,1895.4371337890625,0.0,3251.06201171875,0.8843245506286621,1.0,0.0,3.0,1.0,0.0
18188520,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.8863178491592407,0.4829826653003692,0.436662882566452,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.9990000128746032,0.6931048035621643,0.655530571937561,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.989990234375,0.916891872882843,0.5326094627380371,0.3738055825233459,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.8794562220573425,0.4722089767456054,0.4494711458683014,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.7412973642349243,0.277702271938324,1.2663129568099976,284.989990234375,284.95001220703125,302.41619873046875,293.537353515625,298.53387451171875,297.2152404785156,286.9894714355469,1.0,0.7088102102279663,0.3389236330986023,0.3389236330986023,1.0,1.0,-3.821721076965332,0.9678012132644652,2.853919744491577,0.1077071577310562,0.9109262228012084,0.9109262228012084,0.0,210.9798889160156,222.0,54868.625,0.0,4563.99462890625,1.0,281.54132080078125,285.18377685546875,296.5050354003906,300.0068054199219,293.1499938964844,293.1499938964844,281.25,34334.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804537653923035,1.0,0.0,0.0,3.6007206439971924,3.6007440090179443,8.651116445435036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.5888671875,0.0,1466.7398681640625,1895.4371337890625,0.0,3220.832763671875,0.8931509256362915,1.0,0.0,3.0,1.0,0.0
18188580,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.882796585559845,0.482434332370758,0.4365651905536651,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9970414638519288,0.6932529211044312,0.6566535830497742,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88543701171875,0.9131925106048584,0.5326552987098694,0.3741029798984527,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8763522505760193,0.4723713099956512,0.4499255716800689,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.738605797290802,0.2774020135402679,1.2660164833068848,284.8854064941406,284.95001220703125,302.4078369140625,293.5289611816406,298.5256652832031,297.20953369140625,286.8851623535156,1.0,0.7103151082992554,0.3385062515735626,0.3385062515735626,1.0,1.0,-3.823517084121704,0.966926097869873,2.856590986251831,0.106509156525135,0.8361716270446777,0.8361716270446777,0.0,213.7473602294922,222.0,55672.43359375,0.0,4587.236328125,1.0,281.2999572753906,285.0558776855469,296.5544738769531,300.2056884765625,293.1499938964844,293.1499938964844,281.25,38664.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861164450645447,1.0,0.0,0.0,3.5463898181915283,3.54641342163086,8.392015047320456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2099609375,0.0,1440.291748046875,1895.4371337890625,0.0,3273.870849609375,0.882185697555542,1.0,0.0,3.0,1.0,0.0
18188640,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8788288831710815,0.4817298650741577,0.4360449910163879,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.9941731691360474,0.6935768127441406,0.6569252610206604,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.909126043319702,0.5325573682785034,0.3741221725940704,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8728992342948914,0.4724109470844269,0.4500858187675476,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.735648512840271,0.2770152390003204,1.2648797035217283,284.9072265625,284.95001220703125,302.3993225097656,293.5205078125,298.5175476074219,297.2042236328125,286.9082336425781,1.0,0.7114681601524353,0.3380888700485229,0.3380888700485229,1.0,1.0,-3.822280406951904,0.9651551246643066,2.8571252822875977,0.1048967093229293,0.8328437209129333,0.8328437209129333,0.0,216.5594177246093,225.0,55403.95703125,0.0,4601.7998046875,1.0,281.2586975097656,285.0778503417969,296.5387878417969,300.141357421875,293.1499938964844,293.1499938964844,281.54998779296875,39135.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878947496414185,1.0,0.0,0.0,3.465681314468384,3.465704202651977,8.01439114184177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.98681640625,0.0,1359.883056640625,1895.4371337890625,0.0,3290.513671875,0.8668825626373291,1.0,0.0,3.0,1.0,0.0
18188700,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.8757704496383667,0.4815183281898498,0.4356963038444519,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.99201899766922,0.6945399641990662,0.657593846321106,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.9061195850372314,0.5328860878944397,0.374249666929245,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.8702859282493591,0.4727668166160583,0.4503417015075683,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.733332633972168,0.2768266499042511,1.263958215713501,285.0050964355469,284.95001220703125,302.3906555175781,293.5119934082031,298.5132751464844,297.2039489746094,287.005615234375,1.0,0.7124852538108826,0.3376715183258056,0.3376715183258056,1.0,1.0,-3.821797370910645,0.963608980178833,2.8581883907318115,0.1033274605870246,0.9014825820922852,0.9014825820922852,0.0,218.84521484375,225.0,54535.1953125,0.0,4615.6142578125,1.0,281.49688720703125,285.2000427246094,296.4771423339844,299.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,34349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815434575080872,1.0,0.0,0.0,3.5137252807617188,3.5137476921081543,8.238134796556551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.552734375,0.0,1374.8876953125,1895.4371337890625,0.0,3231.043701171875,0.8750845789909363,1.0,0.0,3.0,1.0,0.0
18188760,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.996337890625,0.8738829493522644,0.481430321931839,0.4356790781021118,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9908116459846495,0.6957070827484131,0.658707857131958,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.9043927192687988,0.5333486795425415,0.3746072947978973,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.8687490820884705,0.4732248485088348,0.4508247971534729,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.7318602204322815,0.2767325043678283,1.263735055923462,284.99627685546875,284.95001220703125,302.3818359375,293.50341796875,298.51104736328125,297.2055053710937,286.9953308105469,1.0,0.7135549187660217,0.3374086320400238,0.3374086320400238,1.0,1.0,-3.82385778427124,0.96330589056015,2.8605518341064453,0.1024349778890609,0.9129045009613036,0.9129045009613036,0.0,220.5162048339844,228.0,54611.671875,0.0,4632.49560546875,1.0,281.541015625,285.19464111328125,296.47705078125,299.9615478515625,293.1499938964844,293.1499938964844,281.25,33626.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790256977081299,1.0,0.0,0.0,3.573746681213379,3.5737695693969727,8.521986387677316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6103515625,0.0,1432.59130859375,1895.4371337890625,0.0,3207.449462890625,0.8864997625350952,1.0,0.0,3.0,1.0,0.0
18188820,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.8716976046562195,0.4808095395565033,0.4354686141014099,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.9893758893013,0.6964213848114014,0.6596952080726624,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.9024235606193542,0.5333656668663025,0.3748521208763122,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88775634765625,0.8669695854187012,0.473338633775711,0.4511915743350982,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.7302192449569702,0.2764442563056946,1.2633029222488403,284.8876342773437,284.95001220703125,302.3729248046875,293.4947509765625,298.5058288574219,297.2030944824219,286.8871459960937,1.0,0.714546263217926,0.3371457755565643,0.3371457755565643,1.0,1.0,-3.825016021728516,0.9627630710601808,2.862252950668335,0.1016197577118873,0.8368485569953918,0.8368485569953918,0.0,222.3221435546875,228.0,55454.59375,0.0,4647.650390625,1.0,281.30047607421875,285.0623474121094,296.5258483886719,300.1625061035156,293.1499938964844,293.1499938964844,281.25,38127.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852289319038391,1.0,0.0,0.0,3.5276052951812744,3.527628421783448,8.303348408844613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4814453125,0.0,1416.597900390625,1895.4371337890625,0.0,3265.56201171875,0.8775703310966492,1.0,0.0,3.0,1.0,0.0
18188880,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.8688264489173889,0.4800546765327453,0.4348675012588501,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.9873673319816588,0.6970353722572327,0.6603332161903381,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8997955918312073,0.5332525968551636,0.3748354017734527,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.8645918965339661,0.4733384251594543,0.4512824118137359,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.7281061410903931,0.276069700717926,1.2620896100997925,284.9072570800781,284.95001220703125,302.3638916015625,293.48602294921875,298.4996337890625,297.19952392578125,286.9081726074219,1.0,0.7153471112251282,0.3368829190731048,0.3368829190731048,1.0,1.0,-3.823691129684448,0.9614852666854858,2.862205743789673,0.1005692780017852,0.8323315382003784,0.8323315382003784,0.0,224.4105529785156,231.0,55212.859375,0.0,4657.466796875,1.0,281.25885009765625,285.0816650390625,296.5090637207031,300.0997009277344,293.1499938964844,293.1499938964844,281.54998779296875,38841.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874446749687195,1.0,0.0,0.0,3.450683116912842,3.4507057666778564,7.94517461599753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.09619140625,0.0,1342.6175537109375,1895.4371337890625,0.0,3286.30224609375,0.8632864952087402,1.0,0.0,3.0,1.0,0.0
18188940,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.8666106462478638,0.4798103868961334,0.434460312128067,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.9858826398849488,0.6981356739997864,0.6611754298210144,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.8978131413459778,0.5335819721221924,0.3749409317970276,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.8627985715866089,0.4736646115779876,0.4514827728271484,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.7264281511306763,0.275892049074173,1.2611114978790283,285.00390625,284.95001220703125,302.354736328125,293.4772033691406,298.4966735839844,297.2002258300781,287.00439453125,1.0,0.7161319255828857,0.3366200625896454,0.3366200625896454,1.0,1.0,-3.823398351669312,0.96051824092865,2.862880229949951,0.0994856730103492,0.8999128341674805,0.8999128341674805,0.0,226.12371826171875,231.0,54364.58203125,0.0,4667.8291015625,1.0,281.4965515136719,285.2023010253906,296.4458923339844,299.8848876953125,293.1499938964844,293.1499938964844,281.54998779296875,34206.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813885450363159,1.0,0.0,0.0,3.5002965927124023,3.500319004058838,8.175287007361476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.2138671875,0.0,1360.0391845703125,1895.4371337890625,0.0,3229.59228515625,0.8719502091407776,1.0,0.0,3.0,1.0,0.0
