time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189000,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.8652426600456238,0.4797028601169586,0.4344058334827423,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9851027727127076,0.6993606090545654,0.6623647212982178,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99468994140625,0.8966795206069946,0.5340576171875,0.3752925992012024,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.8617623448371887,0.4741004407405853,0.4519270062446594,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.7253480553627014,0.2758072316646576,1.260864019393921,284.9946594238281,284.95001220703125,302.345458984375,293.4682922363281,298.49481201171875,297.2023010253906,286.99371337890625,1.0,0.71702641248703,0.3363572061061859,0.3363572061061859,1.0,1.0,-3.825421571731568,0.9602352976799012,2.865186214447021,0.0986194461584091,0.9105802178382874,0.9105802178382874,0.0,227.4283905029297,234.0,54448.12109375,0.0,4682.24169921875,1.0,281.5408935546875,285.1963806152344,296.4443664550781,299.9188842773437,293.1499938964844,293.1499938964844,281.25,33552.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790560364723206,1.0,0.0,0.0,3.561243295669556,3.5612661838531494,8.462459391012089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5791015625,0.0,1418.776123046875,1895.4371337890625,0.0,3207.733642578125,0.8836256861686707,1.0,0.0,3.0,1.0,0.0
18189060,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8634753823280334,0.4790758192539215,0.4341737329959869,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9839587807655334,0.7000911235809326,0.6633753776550293,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.8951551914215088,0.5340982675552368,0.3755423724651336,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8603781461715698,0.4741985201835632,0.4522655606269836,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.7240074872970581,0.2755292057991028,1.2604258060455322,284.8866882324219,284.95001220703125,302.3360900878906,293.45928955078125,298.48980712890625,297.2001953125,286.8862609863281,1.0,0.7178921103477478,0.3361091017723083,0.3361091017723083,1.0,1.0,-3.8265461921691895,0.9597277641296388,2.866818428039551,0.0978443920612335,0.8345165252685547,0.8345165252685547,0.0,228.9741973876953,234.0,55285.1328125,0.0,4695.619140625,1.0,281.30078125,285.0649108886719,296.4920349121094,300.1183776855469,293.1499938964844,293.1499938964844,281.25,38123.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853834867477417,1.0,0.0,0.0,3.514600992202759,3.514624118804932,8.242241733569244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.8662109375,0.0,1402.984130859375,1895.4371337890625,0.0,3267.00927734375,0.8746665120124817,1.0,0.0,3.0,1.0,0.0
18189120,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8609849810600281,0.4783251881599426,0.4335651695728302,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.9821542501449584,0.7007036209106445,0.6640123724937439,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8929043412208557,0.5340189337730408,0.3755401372909546,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8583522439002991,0.4741894006729126,0.4523374736309051,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90631103515625,0.7221429944038391,0.2751667201519012,1.2592275142669678,284.9067687988281,284.95001220703125,302.3266296386719,293.4501647949219,298.4837646484375,297.1968994140625,286.9076538085937,1.0,0.7186048626899719,0.3358609974384308,0.3358609974384308,1.0,1.0,-3.825223922729492,0.9585009217262268,2.86672306060791,0.0968418642878532,0.8300867676734924,0.8300867676734924,0.0,230.8719024658203,237.0,55045.0390625,0.0,4704.18359375,1.0,281.25897216796875,285.0845642089844,296.47430419921875,300.0546875,293.1499938964844,293.1499938964844,281.54998779296875,38834.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876803517341614,1.0,0.0,0.0,3.437692880630493,3.437715530395508,7.885467994128703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.5771484375,0.0,1329.519775390625,1895.4371337890625,0.0,3288.507568359375,0.860413134098053,1.0,0.0,3.0,1.0,0.0
18189180,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8590520024299622,0.4780845642089844,0.433156669139862,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.9808221459388732,0.7017915844917297,0.6648424863815308,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.8912069797515869,0.5343853831291199,0.3756662905216217,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.856816291809082,0.4745086431503296,0.4525251090526581,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.7206416726112366,0.2749994695186615,1.258274793624878,285.0028991699219,284.95001220703125,302.31707763671875,293.44091796875,298.4809265136719,297.1977844238281,287.0033569335937,1.0,0.7193283438682556,0.3356128931045532,0.3356128931045532,1.0,1.0,-3.8249549865722656,0.9575902223587036,2.867364883422852,0.0958090499043464,0.8970900177955627,0.8970900177955627,0.0,232.4478912353516,237.0,54204.7109375,0.0,4713.71826171875,1.0,281.4962158203125,285.2045288085937,296.4103088378906,299.8394775390625,293.1499938964844,293.1499938964844,281.54998779296875,34193.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881671667098999,1.0,0.0,0.0,3.4876506328582764,3.487672805786133,8.116321623674594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.93115234375,0.0,1347.0194091796875,1895.4371337890625,0.0,3232.244873046875,0.8691225051879883,1.0,0.0,3.0,1.0,0.0
18189240,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.8578723669052124,0.4779798686504364,0.4331009685993194,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99346923828125,0.9801550507545472,0.7029966115951538,0.6660127639770508,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.890272319316864,0.5348994135856628,0.3760411739349365,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.8559491634368896,0.4749378859996795,0.4529590904712677,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.7196798324584961,0.2749229967594147,1.2580502033233645,284.9935607910156,284.95001220703125,302.30743408203125,293.4315795898437,298.4791564941406,297.20001220703125,286.9926147460937,1.0,0.7201792001724243,0.3353647887706756,0.3353647887706756,1.0,1.0,-3.8269968032836914,0.9573605060577391,2.869636297225952,0.0949930027127265,0.9073212146759032,0.9073212146759032,0.0,233.6576385498047,240.0,54288.2734375,0.0,4727.59423828125,1.0,281.540771484375,285.19854736328125,296.4080810546875,299.87261962890625,293.1499938964844,293.1499938964844,281.25,33556.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793624043464661,1.0,0.0,0.0,3.548511981964112,3.548534631729126,8.402061553169915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9638671875,0.0,1405.3875732421875,1895.4371337890625,0.0,3210.60498046875,0.8807713389396667,1.0,0.0,3.0,1.0,0.0
18189300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.856288492679596,0.4773625135421753,0.4328712522983551,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9790925979614258,0.7037056088447571,0.667000949382782,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.888935387134552,0.5349817276000977,0.3763161301612854,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88677978515625,0.8547263145446777,0.4750325381755829,0.4532899260520935,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.718438446521759,0.2746547162532806,1.2576383352279663,284.8866882324219,284.95001220703125,302.2977294921875,293.422119140625,298.47418212890625,297.1980285644531,286.8863525390625,1.0,0.7210146188735962,0.3351167142391205,0.3351167142391205,1.0,1.0,-3.8281500339508057,0.9568631052970886,2.871287107467652,0.0942229405045509,0.831766664981842,0.831766664981842,0.0,235.13429260253903,240.0,55114.8828125,0.0,4740.62109375,1.0,281.30108642578125,285.068359375,296.4551696777344,300.0708923339844,293.1499938964844,293.1499938964844,281.25,38169.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857115507125854,1.0,0.0,0.0,3.5006773471832275,3.5007002353668213,8.177065069503442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.427734375,0.0,1388.86376953125,1895.4371337890625,0.0,3270.08056640625,0.8716088533401489,1.0,0.0,3.0,1.0,0.0
18189360,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8540080785751343,0.4766281545162201,0.4322727620601654,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.9773532748222352,0.7043001055717468,0.6676172018051147,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8868909478187561,0.5349527597427368,0.3763444423675537,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.8528823852539062,0.475024551153183,0.4533586502075195,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.7166640758514404,0.2743037343025207,1.2564774751663208,284.9071655273437,284.95001220703125,302.2879638671875,293.4125366210937,298.4682312011719,297.19488525390625,286.9080505371094,1.0,0.7217090129852295,0.3348782658576965,0.3348782658576965,1.0,1.0,-3.826892852783203,0.9556862115859984,2.871206760406494,0.0932575389742851,0.8277490735054016,0.8277490735054016,0.0,236.976303100586,243.0,54877.75,0.0,4749.0,1.0,281.2590637207031,285.0883178710937,296.4369506835937,300.0068054199219,293.1499938964844,293.1499938964844,281.54998779296875,38831.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880318403244019,1.0,0.0,0.0,3.424036264419556,3.424058675765991,7.822940801816003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.72119140625,0.0,1315.8785400390625,1895.4371337890625,0.0,3291.796875,0.857409656047821,1.0,0.0,3.0,1.0,0.0
18189420,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.8522377610206604,0.4763988852500915,0.4318751990795135,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.9760754108428956,0.7053685784339905,0.6684281229972839,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8853592872619629,0.5353675484657288,0.3765037953853607,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.8514853119850159,0.4753441512584686,0.4535453617572784,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019226074219,0.715225100517273,0.2741457521915436,1.2555633783340454,285.0025634765625,284.95001220703125,302.27813720703125,293.40283203125,298.4654846191406,297.1959228515625,287.0029602050781,1.0,0.7224220037460327,0.3346398174762726,0.3346398174762726,1.0,1.0,-3.8266992568969727,0.9548296928405762,2.8718695640563965,0.0922663882374763,0.894261360168457,0.894261360168457,0.0,238.5122833251953,243.0,54046.24609375,0.0,4758.49462890625,1.0,281.4958801269531,285.2073669433594,296.3724365234375,299.7916564941406,293.1499938964844,293.1499938964844,281.54998779296875,34175.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820466995239258,1.0,0.0,0.0,3.4745593070983887,3.474581480026245,8.055504849835415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.31494140625,0.0,1333.604736328125,1895.4371337890625,0.0,3235.75830078125,0.8661928772926331,1.0,0.0,3.0,1.0,0.0
18189480,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8511626124382019,0.4763027727603912,0.4318267703056335,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9754489660263062,0.7065519094467163,0.6695777773857117,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8845364451408386,0.5359181761741638,0.3769073486328125,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.8507052063941956,0.4757727086544037,0.453977882862091,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.7143027782440186,0.2740775942802429,1.2553715705871582,284.9930114746094,284.95001220703125,302.26824951171875,293.3929748535156,298.4638366699219,297.1982727050781,286.9920959472656,1.0,0.7232662439346313,0.334401398897171,0.334401398897171,1.0,1.0,-3.8287975788116455,0.9546470046043396,2.874150514602661,0.0914903953671455,0.9041956067085266,0.9041956067085266,0.0,239.6978454589844,246.0,54130.640625,0.0,4772.4072265625,1.0,281.5406494140625,285.20123291015625,296.36962890625,299.8241882324219,293.1499938964844,293.1499938964844,281.25,33551.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797526359558105,1.0,0.0,0.0,3.535500288009644,3.535522699356079,8.340556405528332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.1240234375,0.0,1391.7266845703125,1895.4371337890625,0.0,3214.262451171875,0.877852737903595,1.0,0.0,3.0,1.0,0.0
18189540,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.8496978282928467,0.4756998121738434,0.4316059947013855,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.974418878555298,0.7072407007217407,0.6705453395843506,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.8833176493644714,0.5360382199287415,0.3772064447402954,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871459960937,0.8495811820030212,0.4758690297603607,0.4543080925941467,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8878173828125,0.7130935788154602,0.2738191485404968,1.254995822906494,284.8870544433594,284.95001220703125,302.25830078125,293.3829650878906,298.4589233398437,297.1964416503906,286.8868103027344,1.0,0.7240984439849854,0.334162950515747,0.334162950515747,1.0,1.0,-3.8300082683563232,0.9541975855827332,2.8758108615875244,0.0907610803842544,0.8291847705841064,0.8291847705841064,0.0,241.15663146972656,246.0,54948.3203125,0.0,4785.50537109375,1.0,281.3014221191406,285.0721130371094,296.4162292480469,300.021484375,293.1499938964844,293.1499938964844,281.25,38199.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861249089241028,1.0,0.0,0.0,3.486783266067505,3.486806154251098,8.112284604067099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.9697265625,0.0,1374.768798828125,1895.4371337890625,0.0,3273.9501953125,0.8685508966445923,1.0,0.0,3.0,1.0,0.0
18189600,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.8475738763809204,0.474985271692276,0.4310225546360016,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.972713053226471,0.7078195810317993,0.6711440682411194,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8814253211021423,0.5360588431358337,0.3772646486759186,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076538085937,0.8478681445121765,0.4758665263652801,0.45437952876091,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.7113432288169861,0.273479014635086,1.2538779973983765,284.90771484375,284.95001220703125,302.2483215332031,293.3728332519531,298.4530944824219,297.1934509277344,286.9085998535156,1.0,0.7247941493988037,0.3339245021343231,0.3339245021343231,1.0,1.0,-3.828839063644409,0.9530486464500428,2.875790596008301,0.089810162782669,0.8254992365837097,0.8254992365837097,0.0,242.9801788330078,249.0,54714.28515625,0.0,4794.01123046875,1.0,281.2591857910156,285.09210205078125,296.39752197265625,299.9571228027344,293.1499938964844,293.1499938964844,281.54998779296875,38823.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884761333465576,1.0,0.0,0.0,3.410590410232544,3.4106128215789795,7.761621532154095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.7431640625,0.0,1302.508056640625,1895.4371337890625,0.0,3295.953857421875,0.8544381260871887,1.0,0.0,3.0,1.0,0.0
18189660,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8459271788597107,0.4747709631919861,0.4306400120258331,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.9714664220809937,0.7088717818260193,0.6719393134117126,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.8800203204154968,0.5365196466445923,0.3774572610855102,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8465732336044312,0.4761906266212463,0.4545702636241913,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.7099156379699707,0.2733298540115356,1.253004550933838,285.0023193359375,284.95001220703125,302.2383117675781,293.362548828125,298.45050048828125,297.1946105957031,287.002685546875,1.0,0.7255111336708069,0.3337015807628631,0.3337015807628631,1.0,1.0,-3.828738689422608,0.9522677063941956,2.8764710426330566,0.0888824984431266,0.8915708065032959,0.8915708065032959,0.0,244.50323486328125,249.0,53892.05859375,0.0,4803.69775390625,1.0,281.4955444335937,285.210205078125,296.3324279785156,299.7419738769531,293.1499938964844,293.1499938964844,281.54998779296875,34152.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825224041938782,1.0,0.0,0.0,3.4617483615875244,3.4617702960968018,7.996212048055895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.658203125,0.0,1320.5311279296875,1895.4371337890625,0.0,3240.215087890625,0.8633211851119995,1.0,0.0,3.0,1.0,0.0
18189720,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.8449310660362244,0.4746871590614319,0.4306027889251709,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9708640575408936,0.710037350654602,0.6730725169181824,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.8792827129364014,0.5371107459068298,0.3778897225856781,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99267578125,0.8458566069602966,0.4766225814819336,0.4550058841705322,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.7089993357658386,0.2732689678668976,1.2528464794158936,284.9925842285156,284.95001220703125,302.2282409667969,293.3520812988281,298.448974609375,297.1971130371094,286.9916687011719,1.0,0.726359486579895,0.3334786295890808,0.3334786295890808,1.0,1.0,-3.830909729003906,0.9521563649177552,2.878753423690796,0.0881716236472129,0.9012287855148317,0.9012287855148317,0.0,245.683822631836,252.0,53977.3828125,0.0,4817.82275390625,1.0,281.5405578613281,285.2038879394531,296.3289794921875,299.7738342285156,293.1499938964844,293.1499938964844,281.8500061035156,33542.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802500367164612,1.0,0.0,0.0,3.5228030681610107,3.5228254795074463,8.280757128886762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.85986328125,0.0,1378.461669921875,1895.4371337890625,0.0,3218.923828125,0.8750032186508179,1.0,0.0,3.0,1.0,0.0
18189780,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8439112901687622,0.474721759557724,0.4305728673934936,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.97022145986557,0.7113163471221924,0.6742064952850342,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.8785235285758972,0.5378208160400391,0.3783383965492248,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8451228737831116,0.4771486222743988,0.4554637372493744,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.7080744504928589,0.2732776999473572,1.2528377771377563,285.0711975097656,284.95001220703125,302.2182006835937,293.3414611816406,298.4481201171875,297.20037841796875,287.07177734375,1.0,0.7272618412971497,0.3332556784152984,0.3332556784152984,1.0,1.0,-3.833315849304199,0.9521132111549376,2.8812026977539062,0.0874809697270393,0.9811758399009703,0.9811758399009703,0.0,246.9200134277344,252.0,53245.41796875,0.0,4833.021484375,1.0,281.796142578125,285.3077087402344,296.2972412109375,299.6354675292969,293.1499938964844,293.1499938964844,281.8500061035156,31164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746766448020935,1.0,0.0,0.0,3.617510318756104,3.617533206939697,8.731982461540611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.8486328125,0.0,1461.462158203125,1895.4371337890625,0.0,3166.674560546875,0.8954151272773743,1.0,0.0,3.0,1.0,0.0
18189840,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505676269531,0.8431274890899658,0.4747558832168579,0.4306946396827698,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.9698092341423036,0.7125887274742126,0.6754911541938782,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0504455566406,0.8780084252357483,0.5385456085205078,0.3789001405239105,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505676269531,0.8446012139320374,0.4776937365531921,0.4560429751873016,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.7073572278022766,0.2733191847801208,1.253241777420044,285.0503845214844,284.95001220703125,302.2080993652344,293.3306579589844,298.4473571777344,297.2037658691406,287.04833984375,1.0,0.7282677292823792,0.3330327272415161,0.3330327272415161,1.0,1.0,-3.836867332458496,0.9524046778678894,2.884462594985962,0.0868961364030838,1.0,1.0,0.0,248.0666046142578,255.0,53504.06640625,0.0,4851.03369140625,1.0,281.8414306640625,285.2865600585937,296.3126220703125,299.712646484375,293.1499938964844,293.1499938964844,281.54998779296875,31158.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739731907844543,1.0,0.0,0.0,3.7158010005950928,3.715824604034424,9.212938607561228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.146484375,0.0,1570.73974609375,1895.4371337890625,0.0,3160.07763671875,0.9165124297142028,1.0,0.0,3.0,1.0,0.0
18189900,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.8417512774467468,0.474122554063797,0.4305285513401031,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.968758761882782,0.7132070660591125,0.6764781475067139,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8768827319145203,0.5386931896209717,0.3792763352394104,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079895019531,0.8435516357421875,0.4777881205081939,0.4564355313777923,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101867675781,0.7061656713485718,0.2730920016765594,1.253211498260498,284.9075622558594,284.95001220703125,302.197998046875,293.3197021484375,298.4421691894531,297.2014465332031,286.9032592773437,1.0,0.7292210459709167,0.3328097760677337,0.3328097760677337,1.0,1.0,-3.838753700256348,0.952201247215271,2.886552333831787,0.0863104164600372,0.9189459085464478,0.9189459085464478,0.0,249.62294006347656,255.0,54776.359375,0.0,4866.8193359375,1.0,281.5964660644531,285.1123962402344,296.3692321777344,299.9488830566406,293.1499938964844,293.1499938964844,281.54998779296875,34555.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825861215591431,1.0,0.0,0.0,3.737246513366699,3.737271070480346,9.319589366896252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.658203125,0.0,1621.351806640625,1895.4371337890625,0.0,3240.811767578125,0.922249674797058,1.0,0.0,3.0,1.0,0.0
18189960,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89373779296875,0.8394396901130676,0.4731508493423462,0.4298187792301178,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9666985869407654,0.713494062423706,0.6769091486930847,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8747935891151428,0.5385379791259766,0.3792854845523834,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8416624665260315,0.4776136875152588,0.4564310908317566,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.7041721940040588,0.2726644277572632,1.2520116567611694,284.893798828125,284.95001220703125,302.1879272460937,293.3085327148437,298.43438720703125,297.19598388671875,286.8941955566406,1.0,0.7299501895904541,0.3325603604316711,0.3325603604316711,1.0,1.0,-3.836985349655152,0.9508419036865234,2.886143445968628,0.0853477045893669,0.8914514183998108,0.8914514183998108,0.0,251.7200622558593,258.0,54677.125,0.0,4875.33642578125,1.0,281.5572509765625,285.09967041015625,296.3533630371094,299.90557861328125,293.1499938964844,293.1499938964844,281.8500061035156,37103.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872271776199341,1.0,0.0,0.0,3.688596248626709,3.688620805740357,9.078530069928092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.61767578125,0.0,1584.878662109375,1895.4371337890625,0.0,3284.26708984375,0.9143492579460144,1.0,0.0,3.0,1.0,0.0
18190020,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.8375136256217957,0.4727639853954315,0.429243266582489,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9650315642356871,0.7143406867980957,0.6774711012840271,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8731047511100769,0.5388932228088379,0.3793807923793793,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.8401070833206177,0.4778067171573639,0.4564822614192962,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.7024457454681396,0.2724317014217376,1.2507858276367188,285.0004272460937,284.95001220703125,302.1778259277344,293.2972106933594,298.4303283691406,297.1954650878906,287.00213623046875,1.0,0.7306280732154846,0.3323109745979309,0.3323109745979309,1.0,1.0,-3.8356621265411377,0.9496137499809264,2.8860483169555664,0.0842606499791145,0.962158739566803,0.962158739566803,0.0,253.51475524902344,258.0,53657.16796875,0.0,4883.19873046875,1.0,281.80224609375,285.2341613769531,296.28125,299.67974853515625,293.1499938964844,293.1499938964844,281.8500061035156,34050.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882405698299408,1.0,0.0,0.0,3.727879285812378,3.7279036045074463,9.272929446524358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.677734375,0.0,1606.653076171875,1895.4371337890625,0.0,3239.12158203125,0.9225283861160278,1.0,0.0,3.0,1.0,0.0
18190080,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.8364627957344055,0.4726690053939819,0.4291370213031769,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.9642984867095948,0.7154548168182373,0.6784982085227966,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8723213076591492,0.5395171046257019,0.3797972798347473,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.839328408241272,0.4782127439975738,0.456854373216629,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.701438844203949,0.2723444700241089,1.250415563583374,284.9981384277344,284.95001220703125,302.1677551269531,293.2856750488281,298.4284973144531,297.1976928710937,286.9972229003906,1.0,0.7314401268959045,0.3320615589618683,0.3320615589618683,1.0,1.0,-3.837269306182861,0.949243664741516,2.888025522232056,0.0834138840436935,0.978020191192627,0.978020191192627,0.0,254.77749633789065,261.0,53717.3515625,0.0,4896.25927734375,1.0,281.8427429199219,285.2338562011719,296.2713623046875,299.70416259765625,293.1499938964844,293.1499938964844,281.54998779296875,33464.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807264566421509,1.0,0.0,0.0,3.787403106689453,3.787428140640259,9.571419923304347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.228515625,0.0,1671.79345703125,1895.4371337890625,0.0,3223.388427734375,0.9344019889831544,1.0,0.0,3.0,1.0,0.0
18190140,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.8351818919181824,0.4720596373081207,0.4289229214191437,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.9632904529571532,0.7160541415214539,0.6794013381004333,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.8713015913963318,0.5396996140480042,0.3801497220993042,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.8383485078811646,0.4782804250717163,0.4571675360202789,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764953613281,0.7002585530281067,0.2720658779144287,1.2499719858169556,284.8747863769531,284.95001220703125,302.1576843261719,293.2739562988281,298.4233703613281,297.1955871582031,286.8724670410156,1.0,0.732252299785614,0.3318121433258056,0.3318121433258056,1.0,1.0,-3.8383729457855225,0.9487200379371644,2.889652967453003,0.0826689228415489,0.8909965753555298,0.8909965753555298,0.0,256.2386474609375,261.0,54764.8046875,0.0,4909.12109375,1.0,281.595458984375,285.0826110839844,296.31494140625,299.9058837890625,293.1499938964844,293.1499938964844,281.54998779296875,37187.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877999186515808,1.0,0.0,0.0,3.7623138427734375,3.7623391151428223,9.445029149901528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.427734375,0.0,1670.908203125,1895.4371337890625,0.0,3289.62646484375,0.9294614791870116,1.0,0.0,3.0,1.0,0.0
18190200,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.8332038521766663,0.4712477624416351,0.4282883107662201,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.9614925384521484,0.7164522409439087,0.6798675060272217,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.8695666790008545,0.5397053360939026,0.3802208602428436,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.8367480635643005,0.4781858026981354,0.4571797847747803,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.6984835267066956,0.2716646194458008,1.2486754655838013,284.88458251953125,284.95001220703125,302.14764404296875,293.26202392578125,298.4166564941406,297.1915588378906,286.8858337402344,1.0,0.7329056262969971,0.331562727689743,0.331562727689743,1.0,1.0,-3.836713314056397,0.9473880529403688,2.8893251419067383,0.0816978737711906,0.872795820236206,0.872795820236206,0.0,258.127197265625,264.0,54511.0,0.0,4916.57666015625,1.0,281.5570983886719,285.0947265625,296.2929382324219,299.83905029296875,293.1499938964844,293.1499938964844,281.8500061035156,38937.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907223343849182,1.0,0.0,0.0,3.680418729782105,3.680443525314331,9.038321309162712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.1982421875,0.0,1589.439208984375,1895.4371337890625,0.0,3316.9619140625,0.9140948057174684,1.0,0.0,3.0,1.0,0.0
18190260,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8316739797592163,0.4710389673709869,0.4278591871261596,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.9601870775222778,0.7174344062805176,0.6805395483970642,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.8683019876480103,0.5402477979660034,0.3804328143596649,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8355429172515869,0.4784897863864898,0.4573139250278473,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.697056233882904,0.2714907228946686,1.2476015090942385,284.9981689453125,284.95001220703125,302.1376342773437,293.2498779296875,298.4141540527344,297.19268798828125,286.9999084472656,1.0,0.7335716485977173,0.3313661813735962,0.3313661813735962,1.0,1.0,-3.836121082305908,0.9465419054031372,2.8895792961120605,0.0808384120464325,0.94662606716156,0.94662606716156,0.0,259.6850280761719,264.0,53473.33984375,0.0,4925.04541015625,1.0,281.8019104003906,285.23565673828125,296.220947265625,299.607421875,293.1499938964844,293.1499938964844,281.8500061035156,34809.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846148252487183,1.0,0.0,0.0,3.7129428386688232,3.712967157363892,9.19877095384436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2822265625,0.0,1595.264892578125,1895.4371337890625,0.0,3259.812255859375,0.9199120998382568,1.0,0.0,3.0,1.0,0.0
18190320,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.830913782119751,0.4710742831230163,0.4278814792633056,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.9597377181053162,0.7186425924301147,0.6816648244857788,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.8678343892097473,0.5410208702087402,0.3809592127799988,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.8350231647491455,0.478985846042633,0.4577718377113342,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.6962847113609314,0.2714586853981018,1.24744713306427,284.9986572265625,284.95001220703125,302.1276550292969,293.2375183105469,298.41357421875,297.1961669921875,286.9979553222656,1.0,0.7344046831130981,0.3311696350574493,0.3311696350574493,1.0,1.0,-3.8384969234466553,0.9465737342834472,2.891923189163208,0.0802461802959442,0.9639764428138732,0.9639764428138732,0.0,260.781494140625,267.0,53516.78515625,0.0,4939.32373046875,1.0,281.8426208496094,285.2383728027344,296.2135314941406,299.6321105957031,293.1499938964844,293.1499938964844,281.54998779296875,33898.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821284174919128,1.0,0.0,0.0,3.76763129234314,3.767656087875366,9.471746693634486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.080078125,0.0,1651.7886962890625,1895.4371337890625,0.0,3236.52392578125,0.9302993416786194,1.0,0.0,3.0,1.0,0.0
18190380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8298550248146057,0.4705733060836792,0.4277672469615936,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.9589280486106871,0.7193137407302856,0.6826388835906982,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800964355469,0.8670599460601807,0.5413324236869812,0.3814030289649963,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8342434763908386,0.4791316390037536,0.4581577181816101,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.6952905058860779,0.2712333500385284,1.247218370437622,284.8800354003906,284.95001220703125,302.11773681640625,293.2249450683594,298.4095153808594,297.195068359375,286.878173828125,1.0,0.735253632068634,0.3309730887413025,0.3309730887413025,1.0,1.0,-3.8402621746063232,0.9464209079742432,2.89384126663208,0.0797483697533607,0.8809889554977417,0.8809889554977417,0.0,262.14208984375,267.0,54527.9453125,0.0,4953.51513671875,1.0,281.5959777832031,285.09246826171875,296.25946044921875,299.8342590332031,293.1499938964844,293.1499938964844,281.54998779296875,37624.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887181878089905,1.0,0.0,0.0,3.735158681869507,3.735183715820313,9.309179063166084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.474609375,0.0,1642.4310302734375,1895.4371337890625,0.0,3298.2177734375,0.9236648678779602,1.0,0.0,3.0,1.0,0.0
18190440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8280845880508423,0.4698629379272461,0.4272235631942749,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9572931528091432,0.7197781205177307,0.6831661462783813,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.8655592203140259,0.5414630770683289,0.381559669971466,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.8328332304954529,0.479112297296524,0.4582384824752807,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.6936928629875183,0.2708861529827118,1.2461448907852173,284.8926696777344,284.95001220703125,302.1078491210937,293.212158203125,298.4037780761719,297.19189453125,286.8939208984375,1.0,0.7359559535980225,0.3307765424251556,0.3307765424251556,1.0,1.0,-3.8392393589019775,0.9454540610313416,2.893785238265991,0.0790231153368949,0.8671454191207886,0.8671454191207886,0.0,263.96240234375,270.0,54280.94921875,0.0,4962.408203125,1.0,281.5572509765625,285.1068115234375,296.23907470703125,299.7691955566406,293.1499938964844,293.1499938964844,281.8500061035156,39036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913688063621521,1.0,0.0,0.0,3.652743339538574,3.6527678966522217,8.90290266397642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.029296875,0.0,1558.9583740234375,1895.4371337890625,0.0,3323.006103515625,0.9080919027328492,1.0,0.0,3.0,1.0,0.0
18190500,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.8267019987106323,0.4697214961051941,0.4268683493137359,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.9561020731925964,0.720798671245575,0.6838852763175964,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8644671440124512,0.54210364818573,0.3818476796150207,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8317641019821167,0.4794709086418152,0.4584318101406097,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027160644531,0.692398190498352,0.2707537114620209,1.245275616645813,285.00396728515625,284.95001220703125,302.0980224609375,293.1991271972656,298.40185546875,297.19366455078125,287.00555419921875,1.0,0.7366752028465271,0.3305799961090088,0.3305799961090088,1.0,1.0,-3.839202404022217,0.9447802901268004,2.8944220542907715,0.0782408416271209,0.9417941570281982,0.9417941570281982,0.0,265.487060546875,270.0,53275.66015625,0.0,4972.3173828125,1.0,281.8013000488281,285.24481201171875,296.16827392578125,299.5409545898437,293.1499938964844,293.1499938964844,281.8500061035156,34708.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851814270019531,1.0,0.0,0.0,3.6890389919281006,3.68906307220459,9.080709446607216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.94140625,0.0,1567.271728515625,1895.4371337890625,0.0,3265.11767578125,0.9145122766494752,1.0,0.0,3.0,1.0,0.0
18190560,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.8260120153427124,0.4697961509227752,0.4269360601902008,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.9557019472122192,0.7220194935798645,0.6850326061248779,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.8640882968902588,0.5429480671882629,0.3824313879013061,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.8313088417053223,0.4800015389919281,0.4589301347732544,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.6916954517364502,0.2707492709159851,1.2452702522277832,285.0029602050781,284.95001220703125,302.0882873535156,293.18585205078125,298.4015808105469,297.197509765625,287.002197265625,1.0,0.737555205821991,0.3303691446781158,0.3303691446781158,1.0,1.0,-3.841956615447998,0.9448739886283876,2.897082567214966,0.0776559561491012,0.959786295890808,0.959786295890808,0.0,266.5888671875,273.0,53334.859375,0.0,4987.80419921875,1.0,281.84246826171875,285.24591064453125,296.1612548828125,299.5672912597656,293.1499938964844,293.1499938964844,281.54998779296875,33769.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827087879180908,1.0,0.0,0.0,3.7465646266937256,3.746589183807373,9.366120252707332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.953125,0.0,1626.14794921875,1895.4371337890625,0.0,3241.9609375,0.9254729747772216,1.0,0.0,3.0,1.0,0.0
18190620,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.8250075578689575,0.4693323671817779,0.4268546104431152,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.9549146294593812,0.7226851582527161,0.6860113143920898,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.8633866906166077,0.5433176755905151,0.3829202055931091,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8305803537368774,0.4801776111125946,0.4593454897403717,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.6907544732093811,0.2705448269844055,1.2451497316360474,284.8841552734375,284.95001220703125,302.0785827636719,293.1723327636719,298.39764404296875,297.1965637207031,286.8822631835937,1.0,0.7384436726570129,0.3301582932472229,0.3301582932472229,1.0,1.0,-3.843987226486206,0.944747269153595,2.899240016937256,0.0771533101797103,0.8780577778816223,0.8780577778816223,0.0,267.97003173828125,273.0,54349.73828125,0.0,5002.96142578125,1.0,281.5964050292969,285.0997619628906,296.20721435546875,299.77008056640625,293.1499938964844,293.1499938964844,281.54998779296875,37526.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893841505050659,1.0,0.0,0.0,3.7157506942749023,3.715775728225708,9.212689633386616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.42138671875,0.0,1619.1837158203125,1895.4371337890625,0.0,3304.44775390625,0.9192477464675904,1.0,0.0,3.0,1.0,0.0
18190680,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.8233078718185425,0.4686697721481323,0.4263498187065124,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.9532952904701232,0.7231215238571167,0.6865227222442627,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.8619754314422607,0.5434969663619995,0.3831139504909515,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.8292401432991028,0.4801968038082123,0.459459125995636,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.6892208456993103,0.2702144682407379,1.2441630363464355,284.8959655761719,284.95001220703125,302.0689697265625,293.1585693359375,298.3919372558594,297.19342041015625,286.8971252441406,1.0,0.7391802668571472,0.3299474418163299,0.3299474418163299,1.0,1.0,-3.843181133270264,0.9437938332557678,2.899387121200561,0.0764210298657417,0.8649316430091858,0.8649316430091858,0.0,269.8113098144531,276.0,54114.30859375,0.0,5012.63916015625,1.0,281.5574035644531,285.113037109375,296.1864013671875,299.70574951171875,293.1499938964844,293.1499938964844,281.8500061035156,38920.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921569585800171,1.0,0.0,0.0,3.635484457015991,3.635509014129639,8.818970513857494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.67431640625,0.0,1538.843017578125,1895.4371337890625,0.0,3330.373291015625,0.904171884059906,1.0,0.0,3.0,1.0,0.0
18190740,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.8219825029373169,0.4685751497745514,0.4260375201702118,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.9521045088768004,0.7240984439849854,0.6872085928916931,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8609497547149658,0.5441758036613464,0.3834324777126312,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8282282948493958,0.4805963039398193,0.4596903324127197,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.6879737973213196,0.2700927257537842,1.2433580160140991,285.00543212890625,284.95001220703125,302.0594482421875,293.1445617675781,298.3900146484375,297.19512939453125,287.0069580078125,1.0,0.7399283051490784,0.329736590385437,0.329736590385437,1.0,1.0,-3.843315362930298,0.9431195855140686,2.900195837020874,0.0756293088197708,0.9391754865646362,0.9391754865646362,0.0,271.35809326171875,276.0,53124.40625,0.0,5023.21923828125,1.0,281.8009338378906,285.2490234375,296.1147766113281,299.4778747558594,293.1499938964844,293.1499938964844,281.8500061035156,34602.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860852718353271,1.0,0.0,0.0,3.673838376998901,3.673862457275391,9.006030268210452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.61083984375,0.0,1549.3272705078125,1895.4371337890625,0.0,3273.578857421875,0.91102534532547,1.0,0.0,3.0,1.0,0.0
18190800,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.8213302493095398,0.4686965942382812,0.4261471629142761,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.951689064502716,0.7252678871154785,0.6883119344711304,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.8606045842170715,0.5450506210327148,0.3840402364730835,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.8278091549873352,0.4811687171459198,0.4602279663085937,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.6872947216033936,0.2700946629047394,1.243392825126648,285.00347900390625,284.95001220703125,302.04998779296875,293.1302795410156,298.3898010253906,297.19891357421875,287.002685546875,1.0,0.7408310174942017,0.3295257091522217,0.3295257091522217,1.0,1.0,-3.846192121505737,0.9432421922683716,2.902949810028076,0.0750757530331611,0.9568632245063782,0.9568632245063782,0.0,272.4837646484375,279.0,53190.2265625,0.0,5039.28173828125,1.0,281.8423156738281,285.2491149902344,296.1066589355469,299.5035095214844,293.1499938964844,293.1499938964844,281.54998779296875,33688.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837034702301025,1.0,0.0,0.0,3.732804298400879,3.7328286170959473,9.297446581513212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.6259765625,0.0,1609.5675048828125,1895.4371337890625,0.0,3251.277587890625,0.9223133325576782,1.0,0.0,3.0,1.0,0.0
