time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190860,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8229023814201355,0.4706780314445495,0.4271662533283233,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.9540107250213624,0.7283058166503906,0.6903547644615173,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.8626598715782166,0.5478801727294922,0.3853779137134552,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8296612501144409,0.4838590323925018,0.461821436882019,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.6892956495285034,0.2724692821502685,1.2488985061645508,284.893798828125,284.95001220703125,302.04052734375,293.1157531738281,298.4046630859375,297.2217712402344,286.8930053710937,1.0,0.7424219846725464,0.3293080031871795,0.3293080031871795,1.0,1.0,-3.859983444213867,0.9465371966362,2.9134464263916016,0.0747576579451561,0.8823642730712891,0.8823642730712891,0.0,271.8342590332031,279.0,54378.95703125,0.0,5076.72509765625,1.0,281.5966796875,285.1096496582031,296.1520080566406,299.70904541015625,293.1499938964844,293.1499938964844,281.54998779296875,37227.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905197978019714,1.0,0.0,0.0,3.7065489292144775,3.706573724746704,9.16711712761753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.642578125,0.0,1606.3216552734375,1895.4371337890625,0.0,3315.068603515625,0.917187511920929,1.0,0.0,3.0,1.0,0.0
18190920,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.824693500995636,0.4717645049095154,0.4283241033554077,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.9565834999084472,0.7305248379707336,0.692586362361908,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.8650194406509399,0.5499104857444763,0.3869030177593231,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.8318763971328735,0.4858198463916778,0.4638111591339111,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.6920287609100342,0.2742690742015838,1.257455825805664,284.91412353515625,284.95001220703125,302.03094482421875,293.1010131835937,298.4130249023437,297.2358703613281,286.9156799316406,1.0,0.7445757389068604,0.329090267419815,0.329090267419815,1.0,1.0,-3.878599166870117,0.9512016177177428,2.927397489547729,0.0753820464015007,0.879888117313385,0.879888117313385,0.0,271.2981872558594,282.0,54494.82421875,0.0,5129.7880859375,1.0,281.55743408203125,285.1236572265625,296.1339111328125,299.66387939453125,293.1499938964844,293.1499938964844,281.8500061035156,37913.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939533233642578,1.0,0.0,0.0,3.650615692138672,3.65064001083374,8.89253385594202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.4365234375,0.0,1548.1732177734375,1895.4371337890625,0.0,3347.158203125,0.9069748520851136,1.0,0.0,3.0,1.0,0.0
18190980,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.8255437016487122,0.4728916585445404,0.4292483627796173,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02911376953125,0.957978904247284,0.7328275442123413,0.6946313381195068,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.8663721084594727,0.5519660711288452,0.3882713615894317,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286560058594,0.833149254322052,0.4876902103424072,0.465554416179657,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274658203125,0.6937553286552429,0.2758513987064361,1.2648193836212158,285.02886962890625,284.95001220703125,302.021240234375,293.08599853515625,298.4205627441406,297.24908447265625,287.0310363769531,1.0,0.7468557357788086,0.3288725614547729,0.3288725614547729,1.0,1.0,-3.8947815895080566,0.9551516771316528,2.9396300315856934,0.0757795646786689,0.9644381999969482,0.9644381999969482,0.0,271.72607421875,282.0,53761.703125,0.0,5182.22509765625,1.0,281.80157470703125,285.2596130371094,296.0661315917969,299.4573059082031,293.1499938964844,293.1499938964844,281.8500061035156,33725.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891213536262512,1.0,0.0,0.0,3.7066922187805176,3.706716299057007,9.167825396616536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.21240234375,0.0,1579.880615234375,1895.4371337890625,0.0,3301.98974609375,0.917726993560791,1.0,0.0,3.0,1.0,0.0
18191040,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8261423110961914,0.4739274680614471,0.4302669465541839,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.9590170383453368,0.7350426912307739,0.6967960000038147,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321350097656,0.867422878742218,0.5539262294769287,0.3896979689598083,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321960449219,0.8341025114059448,0.4894240200519562,0.4672828316688537,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.6950610876083374,0.2772416770458221,1.2715681791305542,285.0321350097656,284.95001220703125,302.01141357421875,293.07080078125,298.4266967773437,297.2605285644531,287.03155517578125,1.0,0.7492542266845703,0.3286548256874084,0.3286548256874084,1.0,1.0,-3.910536527633667,0.958968698978424,2.951567888259888,0.0761550813913345,0.9944782853126526,0.9944782853126526,0.0,272.5507202148437,285.0,54060.0703125,0.0,5236.36572265625,1.0,281.84259033203125,285.2600402832031,296.0600891113281,299.5010986328125,293.1499938964844,293.1499938964844,281.54998779296875,32752.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881974816322327,1.0,0.0,0.0,3.782285928726196,3.782310485839844,9.54557208387996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5634765625,0.0,1660.2080078125,1895.4371337890625,0.0,3293.34619140625,0.932892084121704,1.0,0.0,3.0,1.0,0.0
18191100,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.8258770108222961,0.4742065668106079,0.4309302568435669,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9081115722656,0.959013819694519,0.7364900708198547,0.6985853910446167,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.867547869682312,0.5551937818527222,0.3908708691596985,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.8342208862304688,0.4905668199062347,0.4687004089355469,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.6954872012138367,0.278180181980133,1.2770442962646484,284.9084167480469,284.95001220703125,302.00146484375,293.05535888671875,298.4269714355469,297.2645263671875,286.9056091308594,1.0,0.7515581250190735,0.3284371197223663,0.3284371197223663,1.0,1.0,-3.923210859298706,0.9618815779685974,2.961329460144043,0.0764333009719848,0.9188247323036194,0.9188247323036194,0.0,274.107421875,285.0,55399.7421875,0.0,5286.17626953125,1.0,281.5953063964844,285.1025695800781,296.10565185546875,299.722900390625,293.1499938964844,293.1499938964844,281.54998779296875,35709.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964962959289551,1.0,0.0,0.0,3.786397933959961,3.7864232063293457,9.566339258526568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.0625,0.0,1688.026123046875,1895.4371337890625,0.0,3370.903076171875,0.9342408180236816,1.0,0.0,3.0,1.0,0.0
18191160,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8245357275009155,0.4740757048130035,0.4309903979301452,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067077636719,0.9577540159225464,0.7375145554542542,0.6997319459915161,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.8665446043014526,0.556075930595398,0.3916157186031341,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8333320617675781,0.4913340210914612,0.4696148931980133,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.6948608160018921,0.2787747979164123,1.2806696891784668,284.9066162109375,284.95001220703125,301.99139404296875,293.03973388671875,298.4226989746094,297.2640686035156,286.9074401855469,1.0,0.7535650730133057,0.3279615044593811,0.3279615044593811,1.0,1.0,-3.93103289604187,0.962551772594452,2.968481063842773,0.0755057856440544,0.9020669460296632,0.9020669460296632,0.0,276.39599609375,288.0,55411.50390625,0.0,5325.99365234375,1.0,281.556884765625,285.09844970703125,296.08447265625,299.6763000488281,293.1499938964844,293.1499938964844,281.25,37363.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901041567325592,1.0,0.0,0.0,3.738659381866455,3.7386844158172607,9.326636813966616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.6630859375,0.0,1644.5120849609375,1895.4371337890625,0.0,3413.291748046875,0.9259519577026368,1.0,0.0,3.0,1.0,0.0
18191220,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314819335937,0.8230323195457458,0.473781943321228,0.4309224784374237,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.9562966227531432,0.738348126411438,0.7007263898849487,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83160400390625,0.8653714656829834,0.5567919611930847,0.3922589123249054,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.8322626948356628,0.4919133484363556,0.4703584313392639,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6939647793769836,0.2791630625724792,1.2833346128463743,284.8316345214844,284.95001220703125,301.98126220703125,293.0238952636719,298.4168395996094,297.2618713378906,286.834228515625,1.0,0.7553622126579285,0.3274858891963959,0.3274858891963959,1.0,1.0,-3.93703031539917,0.9626336097717284,2.9743967056274414,0.0743557810783386,0.8232210278511047,0.8232210278511047,0.0,278.7283630371094,288.0,56030.2734375,0.0,5360.515625,1.0,281.2998352050781,285.0010986328125,296.0873107910156,299.7907409667969,293.1499938964844,293.1499938964844,281.25,42103.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084909558296204,1.0,0.0,0.0,3.616055011749268,3.616079807281494,8.724957751837792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9873046875,0.0,1540.97021484375,1895.4371337890625,0.0,3482.59375,0.900229811668396,1.0,0.0,3.0,1.0,0.0
18191280,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.8214569091796875,0.4736588597297668,0.4307535588741302,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.9547500610351562,0.7393319010734558,0.7015910148620605,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.8641292452812195,0.5576491355895996,0.3928200602531433,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.831108570098877,0.4925515353679657,0.4709646999835968,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.6929078698158264,0.2795061469078064,1.2852193117141724,284.8812255859375,284.95001220703125,301.97100830078125,293.00787353515625,298.4116516113281,297.2605895996094,286.88336181640625,1.0,0.7569600939750671,0.3270102739334106,0.3270102739334106,1.0,1.0,-3.941540479660034,0.9622846245765686,2.9792559146881104,0.0730364322662353,0.825956404209137,0.825956404209137,0.0,281.0183410644531,291.0,55687.9453125,0.0,5390.1630859375,1.0,281.2584533691406,285.0496520996094,296.0386657714844,299.67010498046875,293.1499938964844,293.1499938964844,281.54998779296875,41126.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100914001464844,1.0,0.0,0.0,3.506791591644287,3.506815195083618,8.205653898585297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.42431640625,0.0,1416.456787109375,1895.4371337890625,0.0,3497.4521484375,0.8778212070465088,1.0,0.0,3.0,1.0,0.0
18191340,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8205521702766418,0.4741311073303222,0.4309384822845459,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.9539873600006104,0.7408989667892456,0.7028104066848755,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931335449219,0.8635807037353516,0.5590428709983826,0.3936221599578857,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8305370807647705,0.4935870468616485,0.4717848300933838,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.6923501491546631,0.2800486385822296,1.2873950004577637,284.9931640625,284.95001220703125,301.9606628417969,292.9916687011719,298.4101257324219,297.2640686035156,286.9942321777344,1.0,0.7585585117340088,0.3265346586704254,0.3265346586704254,1.0,1.0,-3.94779372215271,0.9624372124671936,2.985356330871582,0.0717406049370765,0.898130476474762,0.898130476474762,0.0,282.76470947265625,291.0,54805.0078125,0.0,5421.7353515625,1.0,281.4977722167969,285.1852722167969,295.9588317871094,299.4266052246094,293.1499938964844,293.1499938964844,281.54998779296875,35296.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033251404762268,1.0,0.0,0.0,3.544987916946411,3.545010805130005,8.3853814203394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.80419921875,0.0,1414.33154296875,1895.4371337890625,0.0,3434.5595703125,0.8829632997512817,1.0,0.0,3.0,1.0,0.0
18191400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8202770948410034,0.4747372567653656,0.4315065145492553,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.9539530277252196,0.7425876259803772,0.7044205069541931,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.8636757135391235,0.5605652332305908,0.394694060087204,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.8305209875106812,0.4947371780872345,0.4728832244873047,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.6923079490661621,0.2806627452373504,1.2902519702911377,284.9938049316406,284.95001220703125,301.9502258300781,292.97528076171875,298.4096069335937,297.2687683105469,286.9934387207031,1.0,0.7602678537368774,0.3260590434074402,0.3260590434074402,1.0,1.0,-3.956464290618897,0.9632773995399476,2.993186712265014,0.0706637427210807,0.9135003685951232,0.9135003685951232,0.0,284.0827331542969,294.0,54907.59765625,0.0,5458.181640625,1.0,281.5412902832031,285.1883850097656,295.9480895996094,299.44793701171875,293.1499938964844,293.1499938964844,281.25,34137.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005430340766907,1.0,0.0,0.0,3.598644495010376,3.598667621612549,8.641143267595908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0361328125,0.0,1463.042724609375,1895.4371337890625,0.0,3408.64599609375,0.8925706148147583,1.0,0.0,3.0,1.0,0.0
18191460,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.8196678757667542,0.474808782339096,0.4318914711475372,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919677734375,0.9535155892372132,0.7437262535095215,0.7058264017105103,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920593261719,0.8634295463562012,0.56160968542099,0.3956433236598968,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.8302155137062073,0.4955204725265503,0.4738666415214538,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.6919921040534973,0.2810510396957397,1.292809247970581,284.8920593261719,284.95001220703125,301.9397277832031,292.9587097167969,298.40606689453125,297.268798828125,286.891845703125,1.0,0.7619327902793884,0.3257533013820648,0.3257533013820648,1.0,1.0,-3.964032649993897,0.9643438458442688,2.9996888637542725,0.0701871216297149,0.8423113822937012,0.8423113822937012,0.0,285.6770324707031,294.0,55839.59375,0.0,5493.1025390625,1.0,281.2998962402344,285.06072998046875,295.9897766113281,299.6436462402344,293.1499938964844,293.1499938964844,281.25,38214.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067606329917908,1.0,0.0,0.0,3.5530335903167725,3.5530571937561035,8.423487543041119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.666015625,0.0,1444.0731201171875,1895.4371337890625,0.0,3466.51708984375,0.8834599852561951,1.0,0.0,3.0,1.0,0.0
18191520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122314453125,0.818450391292572,0.4747184514999389,0.4318801462650299,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.9523674845695496,0.744696319103241,0.7068058848381042,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8625722527503967,0.5625109672546387,0.3963186144828796,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8293763399124146,0.4961617887020111,0.4745530784130096,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.6911464333534241,0.2813151776790619,1.2944517135620115,284.912353515625,284.95001220703125,301.9291687011719,292.9419860839844,298.4011535644531,297.2670288085937,286.9133605957031,1.0,0.7634178996086121,0.3254475593566894,0.3254475593566894,1.0,1.0,-3.968817234039306,0.9646477103233336,3.0041697025299072,0.0695174559950828,0.8398599624633789,0.8398599624633789,0.0,287.66363525390625,297.0,55684.29296875,0.0,5521.888671875,1.0,281.2586364746094,285.0787658691406,295.9675598144531,299.5802917480469,293.1499938964844,293.1499938964844,281.54998779296875,38674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093551635742188,1.0,0.0,0.0,3.482600450515747,3.482623338699341,8.092833923001308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.662109375,0.0,1373.8719482421875,1895.4371337890625,0.0,3490.61865234375,0.8702399730682373,1.0,0.0,3.0,1.0,0.0
18191580,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01025390625,0.8175763487815857,0.4751052856445312,0.4320346117019653,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.951630473136902,0.746141791343689,0.7079549431800842,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.8620740175247192,0.5638489127159119,0.3971118628978729,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.828835666179657,0.4971228539943695,0.4753346145153045,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.6905549764633179,0.2817480266094208,1.2961902618408203,285.0103759765625,284.95001220703125,301.91851806640625,292.92510986328125,298.3993225097656,297.2692565917969,287.0111083984375,1.0,0.7648862600326538,0.3251418173313141,0.3251418173313141,1.0,1.0,-3.974367618560791,0.9651727676391602,3.009194850921631,0.0687795057892799,0.9103531241416932,0.9103531241416932,0.0,289.3417358398437,297.0,54871.76171875,0.0,5551.1181640625,1.0,281.4974365234375,285.20025634765625,295.8981628417969,299.36279296875,293.1499938964844,293.1499938964844,281.54998779296875,34062.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038374423980712,1.0,0.0,0.0,3.535408973693848,3.5354316234588623,8.340126100847556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.408203125,0.0,1395.340087890625,1895.4371337890625,0.0,3439.327880859375,0.8796474933624268,1.0,0.0,3.0,1.0,0.0
18191640,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.8172479271888733,0.4756174087524414,0.4325231611728668,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.9515288472175598,0.7477034330368042,0.709449827671051,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.8621284365653992,0.5653064250946045,0.3981425166130066,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8287720680236816,0.4981892704963684,0.4763596355915069,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.6904150247573853,0.2822552621364593,1.2985678911209106,285.0033264160156,284.95001220703125,301.9078369140625,292.9080810546875,298.3984680175781,297.272705078125,287.00250244140625,1.0,0.7664608955383301,0.3248360753059387,0.3248360753059387,1.0,1.0,-3.982089519500733,0.9663148522377014,3.015774726867676,0.0682261139154434,0.925123929977417,0.925123929977417,0.0,290.64385986328125,300.0,55030.87109375,0.0,5584.8642578125,1.0,281.54119873046875,285.1950378417969,295.889404296875,299.3938903808594,293.1499938964844,293.1499938964844,281.25,33299.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902076005935669,1.0,0.0,0.0,3.601103067398072,3.601126194000244,8.652954193166806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1708984375,0.0,1459.5130615234375,1895.4371337890625,0.0,3422.92822265625,0.892414927482605,1.0,0.0,3.0,1.0,0.0
18191700,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.8165847063064575,0.4755938649177551,0.4328256547451019,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.951024055480957,0.7487127184867859,0.7107381224632263,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.8618451952934265,0.5662826299667358,0.3990470170974731,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8284205794334412,0.4988839626312256,0.4772640466690063,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.6900090575218201,0.2825399339199066,1.300662875175476,284.8936462402344,284.95001220703125,301.8970642089844,292.8908996582031,298.3939514160156,297.271484375,286.892822265625,1.0,0.7679933309555054,0.3245303332805633,0.3245303332805633,1.0,1.0,-3.988712072372437,0.9671340584754944,3.021578073501587,0.0677221268415451,0.8505842089653015,0.8505842089653015,0.0,292.2265625,300.0,56025.09765625,0.0,5617.0654296875,1.0,281.2996826171875,285.0586853027344,295.9301147460937,299.5940856933594,293.1499938964844,293.1499938964844,281.25,37481.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091022610664368,1.0,0.0,0.0,3.567922830581665,3.567946434020996,8.494233725286904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.3359375,0.0,1454.5897216796875,1895.4371337890625,0.0,3488.2705078125,0.8861777782440186,1.0,0.0,3.0,1.0,0.0
18191760,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.8153131604194641,0.4754083156585693,0.4327293336391449,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.9498103260993958,0.7495536208152771,0.7115964889526367,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.8609616160392761,0.5671178698539734,0.3996755480766296,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.8275420069694519,0.4994348883628845,0.4778666496276855,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.6890841126441956,0.2827033400535583,1.301852822303772,284.909423828125,284.95001220703125,301.8862609863281,292.87359619140625,298.3879089355469,297.2685241699219,286.91033935546875,1.0,0.7693469524383545,0.3241886794567108,0.3241886794567108,1.0,1.0,-3.992546558380127,0.9670374989509584,3.025509119033813,0.0668721199035644,0.844586193561554,0.844586193561554,0.0,294.2059936523437,303.0,55865.08984375,0.0,5643.01953125,1.0,281.25848388671875,285.07275390625,295.90576171875,299.5302734375,293.1499938964844,293.1499938964844,281.54998779296875,38406.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912288784980774,1.0,0.0,0.0,3.4994137287139893,3.499436855316162,8.171163585757313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.14599609375,0.0,1389.2645263671875,1895.4371337890625,0.0,3517.83251953125,0.8736658096313477,1.0,0.0,3.0,1.0,0.0
18191820,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.8144062757492065,0.4757333099842071,0.4328139424324035,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.9490351676940918,0.7509065270423889,0.7126421332359314,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.8604560494422913,0.5684229731559753,0.4004347026348114,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.8269777297973633,0.5003302693367004,0.4785750210285187,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.688431978225708,0.2830537259578705,1.303182601928711,285.00738525390625,284.95001220703125,301.8754272460937,292.8561706542969,298.3852844238281,297.27001953125,287.0081787109375,1.0,0.7706925868988037,0.3238469958305359,0.3238469958305359,1.0,1.0,-3.997267007827759,0.967188000679016,3.030078887939453,0.065944880247116,0.9140093326568604,0.9140093326568604,0.0,295.8562927246094,303.0,55022.86328125,0.0,5669.67041015625,1.0,281.4978332519531,285.19488525390625,295.8334655761719,299.3086242675781,293.1499938964844,293.1499938964844,281.54998779296875,34040.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070772528648376,1.0,0.0,0.0,3.550537586212158,3.550560235977173,8.411656153839431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.95068359375,0.0,1411.040283203125,1895.4371337890625,0.0,3469.45947265625,0.8829649090766907,1.0,0.0,3.0,1.0,0.0
18191880,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.8140823245048523,0.4762126505374908,0.4332602322101593,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.9489375948905944,0.75240558385849,0.7140647172927856,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.8605307936668396,0.5698724985122681,0.4014512002468109,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.8269161581993103,0.5013530850410461,0.4795485436916351,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.6882596611976624,0.2834967970848083,1.3052297830581665,285.0006103515625,284.95001220703125,301.8645324707031,292.838623046875,298.3839111328125,297.2730712890625,286.9997863769531,1.0,0.7721611857414246,0.3235053420066833,0.3235053420066833,1.0,1.0,-4.004374027252197,0.9680144786834716,3.0363593101501465,0.0652130097150802,0.928031086921692,0.928031086921692,0.0,297.1041564941406,306.0,55166.890625,0.0,5701.42041015625,1.0,281.5413513183594,285.190185546875,295.8222045898437,299.33599853515625,293.1499938964844,293.1499938964844,281.25,33336.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054374098777772,1.0,0.0,0.0,3.614882707595825,3.614905834197998,8.719301831661141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.3408203125,0.0,1474.714599609375,1895.4371337890625,0.0,3454.2138671875,0.8955193161964417,1.0,0.0,3.0,1.0,0.0
18191940,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.8134452700614929,0.4761689901351928,0.4335382580757141,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.9484625458717346,0.7533628344535828,0.715298593044281,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.8602940440177917,0.5708498954772949,0.4023524820804596,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.8265897631645203,0.5020138621330261,0.4804154932498932,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8917236328125,0.6878480911254883,0.2837283015251159,1.3070567846298218,284.8907470703125,284.95001220703125,301.8536376953125,292.8209533691406,298.3789367675781,297.271484375,286.8899230957031,1.0,0.7736032605171204,0.3231636881828308,0.3231636881828308,1.0,1.0,-4.0105299949646,0.9685617089271544,3.04196834564209,0.0645442828536033,0.8524255156517029,0.8524255156517029,0.0,298.6272277832031,306.0,56156.5703125,0.0,5732.0234375,1.0,281.29937744140625,285.0537414550781,295.861083984375,299.5334777832031,293.1499938964844,293.1499938964844,281.25,37528.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124841094017028,1.0,0.0,0.0,3.580716609954834,3.580740213394165,8.55525968290749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.12744140625,0.0,1468.6651611328125,1895.4371337890625,0.0,3519.64306640625,0.8890570998191833,1.0,0.0,3.0,1.0,0.0
18192000,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8122056126594543,0.4759709239006042,0.4334257841110229,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9069519042969,0.9472892880439758,0.7541598677635193,0.7161101698875427,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068298339844,0.8594745397567749,0.5716957449913025,0.4029836058616638,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.825750470161438,0.5025385022163391,0.4809879958629608,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.6869359016418457,0.2838471829891205,1.3080207109451294,284.9068603515625,284.95001220703125,301.8426818847656,292.8031921386719,298.3726501464844,297.2682800292969,286.9078369140625,1.0,0.7748790979385376,0.3228220343589782,0.3228220343589782,1.0,1.0,-4.013983726501465,0.9683386087417604,3.045644998550415,0.0636560097336769,0.8457043170928955,0.8457043170928955,0.0,300.55224609375,309.0,55979.546875,0.0,5756.5849609375,1.0,281.2584228515625,285.0684509277344,295.83544921875,299.46710205078125,293.1499938964844,293.1499938964844,281.54998779296875,38497.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156396985054016,1.0,0.0,0.0,3.5103046894073486,3.510327816009521,8.222103247135237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.8369140625,0.0,1401.20751953125,1895.4371337890625,0.0,3548.86572265625,0.8761321306228638,1.0,0.0,3.0,1.0,0.0
18192060,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.005615234375,0.8113337755203247,0.4762933254241943,0.4335022568702698,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9465569257736206,0.7554819583892822,0.7171193361282349,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8590306043624878,0.5730236768722534,0.4037532210350036,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.8252242207527161,0.5034183263778687,0.4816751778125763,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.6862988471984863,0.2841627895832062,1.3091658353805542,285.0057678222656,284.95001220703125,301.83172607421875,292.78533935546875,298.3700561523437,297.26971435546875,287.0065612792969,1.0,0.7761598825454712,0.3225036561489105,0.3225036561489105,1.0,1.0,-4.018414974212647,0.9684727191925048,3.0499420166015625,0.0627784356474876,0.9150809049606324,0.9150809049606324,0.0,302.1488647460937,309.0,55118.046875,0.0,5782.16796875,1.0,281.4980773925781,285.1918334960937,295.76226806640625,299.2431640625,293.1499938964844,293.1499938964844,281.54998779296875,34126.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103670120239258,1.0,0.0,0.0,3.5597379207611084,3.559760808944702,8.455306783616834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.63427734375,0.0,1421.37451171875,1895.4371337890625,0.0,3500.00927734375,0.8850840926170349,1.0,0.0,3.0,1.0,0.0
18192120,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.811047375202179,0.4767751097679138,0.433947205543518,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.9464989900588988,0.7569558024406433,0.718514621257782,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8591567277908325,0.5744991302490234,0.404785692691803,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.8251944184303284,0.5044308304786682,0.4826352894306183,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0,0.6861381530761719,0.2845777571201324,1.311065673828125,284.9996032714844,284.95001220703125,301.8207397460937,292.7673645019531,298.3687744140625,297.2727966308594,286.9988098144531,1.0,0.7775757312774658,0.3221852481365204,0.3221852481365204,1.0,1.0,-4.025312900543213,0.9693083167076112,3.056004524230957,0.0621046796441078,0.929093301296234,0.929093301296234,0.0,303.346435546875,312.0,55252.6015625,0.0,5813.212890625,1.0,281.5414123535156,285.1879272460937,295.7503967285156,299.26910400390625,293.1499938964844,293.1499938964844,281.25,33408.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086571335792542,1.0,0.0,0.0,3.622761487960816,3.622784852981568,8.757351110944001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.4716796875,0.0,1483.8323974609375,1895.4371337890625,0.0,3484.137451171875,0.8973434567451477,1.0,0.0,3.0,1.0,0.0
18192180,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.8104438185691833,0.4767336249351501,0.4342262744903564,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.946060836315155,0.7578853964805603,0.7197228670120239,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.8589723110198975,0.5754995942115784,0.4057029783725738,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.8249008655548096,0.5050806999206543,0.4834912419319153,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.6857425570487976,0.2847840189933777,1.3127681016921997,284.8900451660156,284.95001220703125,301.80975341796875,292.74932861328125,298.3638610839844,297.2711486816406,286.8892517089844,1.0,0.778973400592804,0.3218668699264526,0.3218668699264526,1.0,1.0,-4.031295776367188,0.969876229763031,3.061419486999512,0.0614993460476398,0.8534019589424133,0.8534019589424133,0.0,304.8301696777344,312.0,56241.2734375,0.0,5843.27001953125,1.0,281.2992248535156,285.0517272949219,295.78887939453125,299.4657897949219,293.1499938964844,293.1499938964844,281.25,37576.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915643036365509,1.0,0.0,0.0,3.587836980819702,3.587860584259033,8.589317985752132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.57568359375,0.0,1476.695068359375,1895.4371337890625,0.0,3548.896728515625,0.8906877636909485,1.0,0.0,3.0,1.0,0.0
18192240,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.8092285990715027,0.4765360653400421,0.4341142475605011,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9449219703674316,0.7586531639099121,0.7205066680908203,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.8582099676132202,0.5763689875602722,0.4063493311405182,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8240967988967896,0.5055941343307495,0.4840523600578308,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.6848521828651428,0.2848794162273407,1.3136190176010132,284.90625,284.95001220703125,301.7987670898437,292.7312316894531,298.35760498046875,297.26788330078125,286.9072265625,1.0,0.7802102565765381,0.3215484619140625,0.3215484619140625,1.0,1.0,-4.034584999084473,0.9696797728538512,3.064905405044556,0.0606780014932155,0.8465192317962646,0.8465192317962646,0.0,306.7268981933594,315.0,56057.921875,0.0,5867.2958984375,1.0,281.25836181640625,285.066650390625,295.7630310058594,299.39874267578125,293.1499938964844,293.1499938964844,281.54998779296875,38540.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918756663799286,1.0,0.0,0.0,3.5167906284332275,3.5168139934539795,8.252515613094147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.3642578125,0.0,1408.266845703125,1895.4371337890625,0.0,3577.6796875,0.877601146697998,1.0,0.0,3.0,1.0,0.0
18192300,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8083762526512146,0.4768606722354889,0.4341909289360046,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.944214403629303,0.7599470615386963,0.7214884757995605,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8578112721443176,0.5777220129966736,0.407135397195816,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.8235965371131897,0.5064663887023926,0.4847296774387359,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046691894531,0.6842291355133057,0.2851742208003998,1.314661741256714,285.0054016113281,284.95001220703125,301.78778076171875,292.7130432128906,298.35504150390625,297.2693176269531,287.0062255859375,1.0,0.7814570665359497,0.3212300837039947,0.3212300837039947,1.0,1.0,-4.038868427276611,0.9697675108909608,3.069100856781006,0.0597891099750995,0.9159248471260072,0.9159248471260072,0.0,308.3000793457031,315.0,55185.375,0.0,5892.45556640625,1.0,281.49822998046875,285.19049072265625,295.6895751953125,299.1739501953125,293.1499938964844,293.1499938964844,281.54998779296875,34167.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134446978569032,1.0,0.0,0.0,3.5654776096343994,3.565500497817993,8.482595035275153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.32275390625,0.0,1427.7550048828125,1895.4371337890625,0.0,3528.5439453125,0.8863951563835144,1.0,0.0,3.0,1.0,0.0
18192360,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8081105947494507,0.4773517251014709,0.4346400201320648,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.944168746471405,0.7613849639892578,0.7228537797927856,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8579654693603516,0.5792126655578613,0.408181756734848,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.823583722114563,0.507477879524231,0.485684871673584,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998779296875,0.6840721368789673,0.2855699956417084,1.316469669342041,284.99951171875,284.95001220703125,301.7768249511719,292.6947937011719,298.353759765625,297.2723693847656,286.99871826171875,1.0,0.7828432321548462,0.3209053874015808,0.3209053874015808,1.0,1.0,-4.04563570022583,0.970532774925232,3.075103044509888,0.0590761937201023,0.9300339221954346,0.9300339221954346,0.0,309.4781494140625,318.0,55314.8671875,0.0,5923.2421875,1.0,281.54150390625,285.1869201660156,295.6773986816406,299.19921875,293.1499938964844,293.1499938964844,281.25,33440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116927981376648,1.0,0.0,0.0,3.6279008388519287,3.6279242038726807,8.782215559222095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.673828125,0.0,1489.6884765625,1895.4371337890625,0.0,3512.306640625,0.8985219597816467,1.0,0.0,3.0,1.0,0.0
18192420,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8075271248817444,0.4773281216621399,0.4349310398101806,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9437362551689148,0.7622620463371277,0.7240210175514221,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.8578049540519714,0.5802108645439148,0.4091036021709442,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8233115673065186,0.5081335306167603,0.4865428507328033,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.6836826205253601,0.2857568264007568,1.3180854320526123,284.8899841308594,284.95001220703125,301.765869140625,292.676513671875,298.3486633300781,297.2705383300781,286.88916015625,1.0,0.7842134833335876,0.3205806910991668,0.3205806910991668,1.0,1.0,-4.051487445831299,0.971029818058014,3.0804576873779297,0.0584324188530445,0.854312539100647,0.854312539100647,0.0,310.9495544433594,318.0,56305.453125,0.0,5953.06005859375,1.0,281.2991027832031,285.0506896972656,295.7156982421875,299.3956604003906,293.1499938964844,293.1499938964844,281.25,37586.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186503291130066,1.0,0.0,0.0,3.59286904335022,3.59289288520813,8.613428690296132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.85595703125,0.0,1482.2177734375,1895.4371337890625,0.0,3576.69775390625,0.891825258731842,1.0,0.0,3.0,1.0,0.0
18192480,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.806327223777771,0.4771546423435211,0.4348379075527191,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.9425974488258362,0.762963593006134,0.7247490286827087,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8570665121078491,0.5810658931732178,0.4097437858581543,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8225364089012146,0.5086596608161926,0.4871125221252441,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.682803750038147,0.2858322560787201,1.3188482522964478,284.9059753417969,284.95001220703125,301.7549133300781,292.6581420898437,298.3422241210937,297.2669982910156,286.9069519042969,1.0,0.7854233384132385,0.3202559649944305,0.3202559649944305,1.0,1.0,-4.054629325866699,0.9707611203193665,3.083868265151977,0.0575741082429885,0.8472180962562561,0.8472180962562561,0.0,312.8406982421875,321.0,56117.69140625,0.0,5976.74560546875,1.0,281.25830078125,285.0654602050781,295.68975830078125,299.32830810546875,293.1499938964844,293.1499938964844,281.54998779296875,38557.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921750545501709,1.0,0.0,0.0,3.5215775966644287,3.5216009616851807,8.274996616819408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.1875,0.0,1413.39404296875,1895.4371337890625,0.0,3605.304443359375,0.8786715865135193,1.0,0.0,3.0,1.0,0.0
18192540,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.8054922819137573,0.4775067865848541,0.4349379241466522,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.9418795108795166,0.7641889452934265,0.7256673574447632,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.005126953125,0.8566789627075195,0.582402229309082,0.4105187654495239,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.8220613598823547,0.509550154209137,0.4878046214580536,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.6821852326393127,0.286108136177063,1.3198041915893557,285.0051574707031,284.95001220703125,301.7439880371094,292.6397705078125,298.3395080566406,297.26824951171875,287.0059814453125,1.0,0.7866441011428833,0.3199312686920166,0.3199312686920166,1.0,1.0,-4.058764457702637,0.9707751870155334,3.087989091873169,0.0566452033817768,0.9165680408477784,0.9165680408477784,0.0,314.4089660644531,321.0,55235.578125,0.0,6001.591796875,1.0,281.49835205078125,285.1895446777344,295.6160888671875,299.1028747558594,293.1499938964844,293.1499938964844,281.54998779296875,34194.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916417121887207,1.0,0.0,0.0,3.5697062015533447,3.5697290897369385,8.502726700498897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.17236328125,0.0,1432.4439697265625,1895.4371337890625,0.0,3556.0576171875,0.8873559832572937,1.0,0.0,3.0,1.0,0.0
18192600,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8052486181259155,0.4780206084251404,0.4354100823402405,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.9418166279792786,0.7655631303787231,0.7269708514213562,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8568330407142639,0.5838791728019714,0.4115544855594635,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.8220662474632263,0.5105761289596558,0.4887758791446686,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.6820242404937744,0.2864857316017151,1.3215298652648926,284.9993591308594,284.95001220703125,301.7331237792969,292.6213684082031,298.3381042480469,297.2711181640625,286.99859619140625,1.0,0.7880057692527771,0.3196065723896026,0.3196065723896026,1.0,1.0,-4.065392971038818,0.9714877605438232,3.093905210494995,0.0559108816087245,0.9306974411010742,0.9306974411010742,0.0,315.58172607421875,324.0,55360.96875,0.0,6032.17333984375,1.0,281.54150390625,285.1861572265625,295.60369873046875,299.1275939941406,293.1499938964844,293.1499938964844,281.25,33464.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146352410316468,1.0,0.0,0.0,3.631664276123047,3.631687641143799,8.800445812084945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.779296875,0.0,1493.9871826171875,1895.4371337890625,0.0,3539.569580078125,0.8993856906890869,1.0,0.0,3.0,1.0,0.0
18192660,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.8046799302101135,0.4780075550079345,0.4357163310050964,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9413710236549376,0.7663823366165161,0.728081464767456,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8566786646842957,0.5848689079284668,0.4124685823917389,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.8218100070953369,0.5112341642379761,0.4896421730518341,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6816338896751404,0.2866536676883697,1.3230637311935425,284.889892578125,284.95001220703125,301.7222595214844,292.6029052734375,298.3328857421875,297.26910400390625,286.8890686035156,1.0,0.7893513441085815,0.3192738890647888,0.3192738890647888,1.0,1.0,-4.071096897125244,0.9719055891036988,3.099191427230835,0.0552219189703464,0.8549692034721375,0.8549692034721375,0.0,317.0517272949219,324.0,56352.44921875,0.0,6061.755859375,1.0,281.29901123046875,285.0499572753906,295.6418762207031,299.3237609863281,293.1499938964844,293.1499938964844,281.25,37595.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92156720161438,1.0,0.0,0.0,3.5964980125427246,3.5965218544006348,8.630837555756443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.22412109375,0.0,1486.2205810546875,1895.4371337890625,0.0,3603.614501953125,0.8926479816436768,1.0,0.0,3.0,1.0,0.0
