time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192720,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8034921288490295,0.477832943201065,0.4356276392936706,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.9402275681495668,0.7670326828956604,0.7287588119506836,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8559592366218567,0.5857238173484802,0.4131059050559997,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.8210510015487671,0.5117523074150085,0.4902093410491943,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.6807617545127869,0.2867098152637481,1.3237429857254028,284.9057006835937,284.95001220703125,301.7114562988281,292.5844421386719,298.3263244628906,297.2654113769531,286.9066772460937,1.0,0.7905356287956238,0.318941205739975,0.318941205739975,1.0,1.0,-4.074076652526856,0.971554696559906,3.1025218963623047,0.0543182380497455,0.8476967215538025,0.8476967215538025,0.0,318.9447326660156,327.0,56160.828125,0.0,6085.08544921875,1.0,281.2582702636719,285.06463623046875,295.6158752441406,299.2562255859375,293.1499938964844,293.1499938964844,281.54998779296875,38572.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246547222137452,1.0,0.0,0.0,3.525009632110596,3.525032997131348,8.291133894999803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.455078125,0.0,1417.0926513671875,1895.4371337890625,0.0,3632.0517578125,0.8794400691986084,1.0,0.0,3.0,1.0,0.0
18192780,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8026696443557739,0.4781781733036041,0.4357242286205292,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.9395029544830322,0.7682139873504639,0.7296329140663147,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8555870652198792,0.5870677828788757,0.4138836860656738,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.8205831050872803,0.5126304030418396,0.4908919930458069,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.680144190788269,0.2869672179222107,1.3246158361434937,285.0048828125,284.95001220703125,301.7007141113281,292.56597900390625,298.3235778808594,297.2666015625,287.0057067871094,1.0,0.7917307615280151,0.3186084926128387,0.3186084926128387,1.0,1.0,-4.0780463218688965,0.9714848399162292,3.1065614223480225,0.0533410124480724,0.9169539213180542,0.9169539213180542,0.0,320.5135498046875,327.0,55270.55078125,0.0,6109.58251953125,1.0,281.4984130859375,285.1888732910156,295.5420837402344,299.0303039550781,293.1499938964844,293.1499938964844,281.54998779296875,34216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192993640899658,1.0,0.0,0.0,3.5726752281188965,3.5726981163024902,8.516876732755918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.41650390625,0.0,1435.77001953125,1895.4371337890625,0.0,3582.69091796875,0.8880323767662048,1.0,0.0,3.0,1.0,0.0
18192840,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8024301528930664,0.4786819219589233,0.43618905544281,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.939428687095642,0.769547164440155,0.7308972477912903,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.8557480573654175,0.588553786277771,0.4149255156517029,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8205863237380981,0.5136402249336243,0.491850197315216,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.6799761056900024,0.287326842546463,1.3262616395950315,284.99920654296875,284.95001220703125,301.69000244140625,292.5475158691406,298.3221740722656,297.2694396972656,286.9984130859375,1.0,0.793067216873169,0.3182758092880249,0.3182758092880249,1.0,1.0,-4.084514617919922,0.972111999988556,3.112402439117432,0.0525556914508342,0.93107932806015,0.93107932806015,0.0,321.6854858398437,330.0,55392.03515625,0.0,6139.89990234375,1.0,281.5415344238281,285.1856689453125,295.529541015625,299.0545654296875,293.1499938964844,293.1499938964844,281.25,33484.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174844026565552,1.0,0.0,0.0,3.6342148780822754,3.6342382431030273,8.812811529423925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.123046875,0.0,1496.9403076171875,1895.4371337890625,0.0,3565.925048828125,0.8999739289283752,1.0,0.0,3.0,1.0,0.0
18192900,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.8018680810928345,0.478655606508255,0.4364853203296661,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9389753341674804,0.7703235745429993,0.7319692969322205,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.85560542345047,0.5895499587059021,0.4158452451229095,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.820329487323761,0.5142770409584045,0.4926994442939758,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.6795828938484192,0.2874763309955597,1.3277161121368408,284.8898620605469,284.95001220703125,301.67938232421875,292.529052734375,298.3169250488281,297.26727294921875,286.8890380859375,1.0,0.7943870425224304,0.317943125963211,0.317943125963211,1.0,1.0,-4.090051174163818,0.9724702835083008,3.1175808906555176,0.0518437623977661,0.8553807139396667,0.8553807139396667,0.0,323.1570129394531,330.0,56384.1484375,0.0,6169.181640625,1.0,281.2989807128906,285.049560546875,295.5677490234375,299.25054931640625,293.1499938964844,293.1499938964844,281.25,37605.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92439067363739,1.0,0.0,0.0,3.598875045776367,3.5988988876342773,8.642250008961128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.97900390625,0.0,1488.876708984375,1895.4371337890625,0.0,3629.62158203125,0.8931914567947388,1.0,0.0,3.0,1.0,0.0
18192960,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8006937503814697,0.4784650504589081,0.4363842308521271,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.9378307461738586,0.7709301710128784,0.7326066493988037,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.8549076914787292,0.5904120206832886,0.4164874255657196,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8195743560791016,0.5147714614868164,0.4932458996772766,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.6787164211273193,0.2875139117240906,1.3283151388168335,284.90557861328125,284.95001220703125,301.6687927246094,292.5105895996094,298.31036376953125,297.26348876953125,286.9065246582031,1.0,0.795544445514679,0.317615270614624,0.317615270614624,1.0,1.0,-4.092852115631104,0.9720779061317444,3.120774030685425,0.0509371235966682,0.8480103015899658,0.8480103015899658,0.0,325.0531921386719,333.0,56189.63671875,0.0,6192.091796875,1.0,281.2582397460937,285.0641784667969,295.5418395996094,299.1829528808594,293.1499938964844,293.1499938964844,281.54998779296875,38582.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274661540985109,1.0,0.0,0.0,3.5272254943847656,3.5272488594055176,8.301560683321441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.47998046875,0.0,1419.4896240234375,1895.4371337890625,0.0,3657.89404296875,0.8799454569816589,1.0,0.0,3.0,1.0,0.0
18193020,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.7998781204223633,0.4787932932376861,0.4364664256572723,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.9371006488800048,0.7720701694488525,0.7334412932395935,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.854551374912262,0.5917667150497437,0.4172715246677398,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045166015625,0.819105327129364,0.5156260132789612,0.4939066171646118,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038757324219,0.6780993342399597,0.2877534031867981,1.3291081190109253,285.0046081542969,284.95001220703125,301.6582946777344,292.4921569824219,298.30767822265625,297.2646179199219,287.00543212890625,1.0,0.7967126369476318,0.317287415266037,0.317287415266037,1.0,1.0,-4.096641540527344,0.9719663262367249,3.1246755123138428,0.049955241382122,0.9171175360679626,0.9171175360679626,0.0,326.623291015625,333.0,55292.36328125,0.0,6216.17626953125,1.0,281.4984741210937,285.1884155273437,295.468017578125,298.9567565917969,293.1499938964844,293.1499938964844,281.54998779296875,34235.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220869541168212,1.0,0.0,0.0,3.574531078338623,3.574553966522217,8.525727253072546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.353515625,0.0,1437.88720703125,1895.4371337890625,0.0,3608.40576171875,0.8884579539299011,1.0,0.0,3.0,1.0,0.0
18193080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.7996369004249573,0.4792788922786712,0.4369160234928131,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.9370147585868835,0.7733635902404785,0.7346681356430054,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.8547192215919495,0.5932642221450806,0.4183212518692016,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.8191012740135193,0.516610860824585,0.4948426783084869,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.677923858165741,0.2880955636501312,1.330676555633545,284.9989929199219,284.95001220703125,301.6478881835937,292.4737243652344,298.30633544921875,297.2674255371094,286.99822998046875,1.0,0.7980225086212158,0.3169595897197723,0.3169595897197723,1.0,1.0,-4.102936267852783,0.972550928592682,3.130385398864746,0.0491628907620906,0.9312233924865724,0.9312233924865724,0.0,327.79473876953125,336.0,55410.5390625,0.0,6246.1669921875,1.0,281.5415344238281,285.18536376953125,295.4554748535156,298.980712890625,293.1499938964844,293.1499938964844,281.25,33502.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202374219894408,1.0,0.0,0.0,3.6357204914093018,3.635744094848633,8.820115908747539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0517578125,0.0,1498.724609375,1895.4371337890625,0.0,3591.349365234375,0.9003251194953918,1.0,0.0,3.0,1.0,0.0
18193140,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.7990761995315552,0.4792291224002838,0.4371944963932037,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.9365547299385072,0.7741021513938904,0.7357041239738464,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.8545897603034973,0.5942748785018921,0.4192498028278351,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.8188387751579285,0.5172163844108582,0.4956663250923157,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.6775280237197876,0.2882273197174072,1.3320542573928833,284.88983154296875,284.95001220703125,301.6375427246094,292.4553527832031,298.3011474609375,297.26519775390625,286.8890380859375,1.0,0.799315333366394,0.3166317343711853,0.3166317343711853,1.0,1.0,-4.108295917510986,0.9728668332099916,3.13542914390564,0.0484455749392509,0.8555917143821716,0.8555917143821716,0.0,329.2673034667969,336.0,56403.0,0.0,6275.091796875,1.0,281.2989501953125,285.0494079589844,295.4937744140625,299.1766357421875,293.1499938964844,293.1499938964844,281.25,37615.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271175265312196,1.0,0.0,0.0,3.600188970565796,3.600212812423706,8.648561902191432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.47314453125,0.0,1490.379150390625,1895.4371337890625,0.0,3654.692138671875,0.8934972882270813,1.0,0.0,3.0,1.0,0.0
18193200,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7979081869125366,0.4790049791336059,0.43706876039505,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9354147911071776,0.7746798396110535,0.7363101840019226,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8539198040962219,0.5951661467552185,0.4199067056179046,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8180805444717407,0.5176702737808228,0.4961796402931213,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.6766682267189026,0.2882472276687622,1.332576036453247,284.9054260253906,284.95001220703125,301.6272888183594,292.43701171875,298.294677734375,297.26141357421875,286.9063720703125,1.0,0.8004451394081116,0.3163038790225982,0.3163038790225982,1.0,1.0,-4.11091423034668,0.9724175930023192,3.1384966373443604,0.0475194193422794,0.8481019735336304,0.8481019735336304,0.0,331.16522216796875,339.0,56205.82421875,0.0,6297.5419921875,1.0,281.2582397460937,285.0639038085937,295.4680480957031,299.1091613769531,293.1499938964844,293.1499938964844,281.54998779296875,38594.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301774501800536,1.0,0.0,0.0,3.528451681137085,3.528474807739258,8.307333132506756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.4599609375,0.0,1420.8626708984375,1895.4371337890625,0.0,3682.767822265625,0.8802154064178467,1.0,0.0,3.0,1.0,0.0
18193260,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.7970881462097168,0.4792887270450592,0.4371165037155151,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.9346909523010254,0.7758044600486755,0.7371243834495544,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043640136719,0.8535937070846558,0.5965697765350342,0.4207180440425873,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.817600667476654,0.5184756517410278,0.496798574924469,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.676053524017334,0.2884698212146759,1.333293318748474,285.00439453125,284.95001220703125,301.6171569824219,292.418701171875,298.2922058105469,297.2626647949219,287.0052185058594,1.0,0.8015862703323364,0.3159865736961365,0.3159865736961365,1.0,1.0,-4.114529609680176,0.9722846746444702,3.142244815826416,0.0465505085885524,0.917123556137085,0.917123556137085,0.0,332.7343444824219,339.0,55303.609375,0.0,6321.19775390625,1.0,281.4985046386719,285.1882019042969,295.39434814453125,298.8828430175781,293.1499938964844,293.1499938964844,281.54998779296875,34249.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247753024101256,1.0,0.0,0.0,3.575486898422241,3.575510025024414,8.530287800567748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.36669921875,0.0,1439.00634765625,1895.4371337890625,0.0,3633.160888671875,0.8886780738830566,1.0,0.0,3.0,1.0,0.0
18193320,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.7968292832374573,0.4797232449054718,0.4375235140323639,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.9346083402633668,0.7770896553993225,0.7383409142494202,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8537888526916504,0.5981249213218689,0.4218051731586456,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8175765872001648,0.5194048285484314,0.4976856112480163,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992370605469,0.6758726239204407,0.2887955904006958,1.3347886800765991,284.9988708496094,284.95001220703125,301.6070861816406,292.40045166015625,298.2911376953125,297.2655944824219,286.99810791015625,1.0,0.802869975566864,0.3156692683696747,0.3156692683696747,1.0,1.0,-4.1206583976745605,0.972850263118744,3.147808313369751,0.0457713939249515,0.9312235116958618,0.9312235116958618,0.0,333.90338134765625,342.0,55419.62890625,0.0,6350.85595703125,1.0,281.5415344238281,285.1852722167969,295.38189697265625,298.9066772460937,293.1499938964844,293.1499938964844,281.25,33514.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228918552398682,1.0,0.0,0.0,3.636409759521485,3.636433362960816,8.823460575513309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0380859375,0.0,1499.5762939453125,1895.4371337890625,0.0,3615.822021484375,0.9004896879196167,1.0,0.0,3.0,1.0,0.0
18193380,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7962536811828613,0.4796222746372223,0.4377563595771789,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.9341570138931274,0.7778168320655823,0.7393686175346375,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8536927700042725,0.5991891026496887,0.4227728247642517,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.8172946572303772,0.5199521780014038,0.4984559416770935,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.67547607421875,0.2889109253883362,1.3360947370529177,284.889892578125,284.95001220703125,301.5971374511719,292.3822937011719,298.2861328125,297.2635192871094,286.8890991210937,1.0,0.8041365146636963,0.3153519630432129,0.3153519630432129,1.0,1.0,-4.125850200653076,0.9731476902961732,3.1527023315429688,0.0450691320002079,0.8557069301605225,0.8557069301605225,0.0,335.3754577636719,342.0,56413.17578125,0.0,6379.42529296875,1.0,281.2989196777344,285.04949951171875,295.4204406738281,299.1027526855469,293.1499938964844,293.1499938964844,281.25,37621.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297478795051576,1.0,0.0,0.0,3.600762128829956,3.600785970687866,8.651315397401049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.248046875,0.0,1491.0439453125,1895.4371337890625,0.0,3678.829833984375,0.8936348557472229,1.0,0.0,3.0,1.0,0.0
18193440,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.7950810790061951,0.4793532788753509,0.4375880062580108,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.93303120136261,0.7783735394477844,0.7399603128433228,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8530621528625488,0.600123405456543,0.4234635829925537,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.8165225982666016,0.5203526616096497,0.4989169538021087,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.6746240854263306,0.2889144718647003,1.3365453481674194,284.9053955078125,284.95001220703125,301.5873107910156,292.3641662597656,298.2798767089844,297.2597351074219,286.9063415527344,1.0,0.8052394986152649,0.3150346577167511,0.3150346577167511,1.0,1.0,-4.128292083740234,0.9726808071136476,3.155611038208008,0.0441602617502212,0.8481584191322327,0.8481584191322327,0.0,337.2746887207031,345.0,56214.7421875,0.0,6401.41552734375,1.0,281.2582397460937,285.0638732910156,295.3950500488281,299.0355834960937,293.1499938964844,293.1499938964844,281.54998779296875,38598.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327965378761292,1.0,0.0,0.0,3.5290331840515137,3.5290565490722656,8.310071848427469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.00439453125,0.0,1421.504638671875,1895.4371337890625,0.0,3706.74755859375,0.88034588098526,1.0,0.0,3.0,1.0,0.0
18193500,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.7942547798156738,0.4796007871627807,0.4376000761985779,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9323107004165648,0.7794675230979919,0.7407507300376892,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8527629971504211,0.6015585064888,0.4243007600307464,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.8160281181335449,0.5211138129234314,0.4994904696941376,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.6740116477012634,0.2891211807727813,1.3371925354003906,285.0041809082031,284.95001220703125,301.5776062011719,292.3461303710937,298.2774963378906,297.260986328125,287.0050048828125,1.0,0.8063536882400513,0.3147173523902893,0.3147173523902893,1.0,1.0,-4.131727695465088,0.972493052482605,3.1592345237731934,0.0431709587574005,0.9170396327972412,0.9170396327972412,0.0,338.84429931640625,345.0,55308.12109375,0.0,6424.61767578125,1.0,281.4985046386719,285.1881103515625,295.3215637207031,298.80938720703125,293.1499938964844,293.1499938964844,281.54998779296875,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273726940155028,1.0,0.0,0.0,3.57588005065918,3.5759031772613525,8.532164201824344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.91357421875,0.0,1439.498779296875,1895.4371337890625,0.0,3657.035888671875,0.8887696266174316,1.0,0.0,3.0,1.0,0.0
18193560,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.7939844727516174,0.4800044000148773,0.4379776120185852,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.9322181344032288,0.7807149887084961,0.741935670375824,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.8529701232910156,0.6031356453895569,0.4254065155982971,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8159875869750977,0.5220041871070862,0.5003392100334167,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.6738243699073792,0.2894312441349029,1.3386189937591553,284.99871826171875,284.95001220703125,301.5679931640625,292.3281555175781,298.2764892578125,297.2638854980469,286.9979248046875,1.0,0.8076105713844299,0.3143984377384186,0.3143984377384186,1.0,1.0,-4.13767671585083,0.9729933142662048,3.1646833419799805,0.0423609428107738,0.9311059713363647,0.9311059713363647,0.0,340.01336669921875,348.0,55421.8828125,0.0,6453.89208984375,1.0,281.5415344238281,285.1852722167969,295.309326171875,298.83319091796875,293.1499938964844,293.1499938964844,281.25,33525.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254552721977234,1.0,0.0,0.0,3.636568784713745,3.636592388153076,8.824232509141439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.5048828125,0.0,1499.8282470703125,1895.4371337890625,0.0,3639.41552734375,0.9005334973335266,1.0,0.0,3.0,1.0,0.0
18193620,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.7934044599533081,0.4798752069473266,0.4381846189498901,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.9317588210105896,0.781398355960846,0.7429258823394775,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.8528873324394226,0.604214608669281,0.4263871014118194,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.8156934380531311,0.5225138664245605,0.5010742545127869,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.6734259128570557,0.2895307242870331,1.3398568630218506,284.88995361328125,284.95001220703125,301.5585327148437,292.310302734375,298.27154541015625,297.2616882324219,286.88916015625,1.0,0.8088498115539551,0.3140795230865478,0.3140795230865478,1.0,1.0,-4.142683029174805,0.9732247591018676,3.1694583892822266,0.0416287556290626,0.8556779026985168,0.8556779026985168,0.0,341.4870300292969,348.0,56415.43359375,0.0,6482.0419921875,1.0,281.2989196777344,285.0496520996094,295.34820556640625,299.0294494628906,293.1499938964844,293.1499938964844,281.25,37629.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322851300239564,1.0,0.0,0.0,3.600741147994995,3.6007649898529053,8.651214784549666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.47119140625,0.0,1491.0799560546875,1895.4371337890625,0.0,3702.06884765625,0.8936403393745422,1.0,0.0,3.0,1.0,0.0
18193680,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.7922379374504089,0.4795791208744049,0.4379923343658447,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.930633008480072,0.7819084525108337,0.7434757351875305,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8522781133651733,0.6051631569862366,0.4270879626274109,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8149142861366272,0.52287757396698,0.5015008449554443,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.672581136226654,0.2895184457302093,1.3402390480041504,284.90533447265625,284.95001220703125,301.5492248535156,292.29254150390625,298.26531982421875,297.2578125,286.9062805175781,1.0,0.8099247813224792,0.3137606084346771,0.3137606084346771,1.0,1.0,-4.144934177398682,0.9726933240890504,3.172240734100342,0.0406921282410621,0.8480740785598755,0.8480740785598755,0.0,343.3883972167969,351.0,56215.15625,0.0,6503.5107421875,1.0,281.2582397460937,285.0639953613281,295.3232116699219,298.962646484375,293.1499938964844,293.1499938964844,281.54998779296875,38605.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353176355361938,1.0,0.0,0.0,3.5289621353149414,3.5289855003356934,8.309737609124568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.07421875,0.0,1421.4779052734375,1895.4371337890625,0.0,3729.784423828125,0.880333662033081,1.0,0.0,3.0,1.0,0.0
18193740,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.7914124727249146,0.4797991514205932,0.4379805624485016,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.9299065470695496,0.782956063747406,0.7442230582237244,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.8519949316978455,0.6066153049468994,0.4279361367225647,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8144102692604065,0.5236033797264099,0.5020409226417542,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.6719709634780884,0.2897096872329712,1.3408182859420776,285.0039367675781,284.95001220703125,301.5400390625,292.2748718261719,298.2630310058594,297.2590026855469,287.0047607421875,1.0,0.8110110759735107,0.3134416937828064,0.3134416937828064,1.0,1.0,-4.1481804847717285,0.9724404215812684,3.1757400035858154,0.0396730862557888,0.9167913794517516,0.9167913794517516,0.0,344.9583740234375,351.0,55304.4453125,0.0,6526.20703125,1.0,281.4985046386719,285.1881103515625,295.25006103515625,298.7366027832031,293.1499938964844,293.1499938964844,281.54998779296875,34269.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298659563064576,1.0,0.0,0.0,3.575627565383911,3.575650453567505,8.530958552910306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.96484375,0.0,1439.3038330078125,1895.4371337890625,0.0,3679.912353515625,0.8887174725532532,1.0,0.0,3.0,1.0,0.0
18193800,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.7911339998245239,0.4801746010780334,0.4383336305618286,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9297986030578612,0.7841566801071167,0.7453650832176208,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8522093296051025,0.608208954334259,0.4290538430213928,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99853515625,0.81435626745224,0.5244585871696472,0.5028570890426636,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99884033203125,0.6717777252197266,0.290004551410675,1.3421781063079834,284.9984741210937,284.95001220703125,301.531005859375,292.2572937011719,298.2620849609375,297.26177978515625,286.9977111816406,1.0,0.8122403025627136,0.313122808933258,0.313122808933258,1.0,1.0,-4.153943538665772,0.9728793501853944,3.1810641288757324,0.0388363040983676,0.9307921528816224,0.9307921528816224,0.0,346.1269226074219,354.0,55415.9296875,0.0,6555.05126953125,1.0,281.5415344238281,285.18536376953125,295.23809814453125,298.7605285644531,293.1499938964844,293.1499938964844,281.25,33536.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927908420562744,1.0,0.0,0.0,3.636083841323853,3.636107444763184,8.821878623166413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3798828125,0.0,1499.378662109375,1895.4371337890625,0.0,3661.95458984375,0.9004321694374084,1.0,0.0,3.0,1.0,0.0
18193860,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7905504107475281,0.4800170958042145,0.4385158121585846,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.9293287396430968,0.7847908139228821,0.7463110089302063,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.852138102054596,0.6093016862869263,0.4300451874732971,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.8140504360198975,0.5249311923980713,0.5035588145256042,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.671377956867218,0.2900887131690979,1.3433500528335571,284.8899841308594,284.95001220703125,301.5221252441406,292.2398681640625,298.2572021484375,297.2594909667969,286.8891906738281,1.0,0.8134515881538391,0.3127995729446411,0.3127995729446411,1.0,1.0,-4.158760070800781,0.9730352759361268,3.185724973678589,0.0380645804107189,0.8554909825325012,0.8554909825325012,0.0,347.6015014648437,354.0,56408.98046875,0.0,6582.74169921875,1.0,281.2989501953125,285.04998779296875,295.2774658203125,298.95703125,293.1499938964844,293.1499938964844,281.25,37639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347073435783386,1.0,0.0,0.0,3.600017070770264,3.600040912628174,8.647735967315384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.17822265625,0.0,1490.369873046875,1895.4371337890625,0.0,3724.2119140625,0.8934903740882874,1.0,0.0,3.0,1.0,0.0
18193920,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.789389967918396,0.4796925783157348,0.4382989406585693,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9282024502754213,0.7852507829666138,0.7468149662017822,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8515497446060181,0.6102657318115234,0.4307562112808227,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.8132630586624146,0.5252571105957031,0.5039507150650024,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048767089844,0.6705410480499268,0.2900613844394684,1.3436667919158936,284.90533447265625,284.95001220703125,301.5133972167969,292.2225341796875,298.25103759765625,297.25555419921875,286.9062805175781,1.0,0.8144981265068054,0.3124763369560241,0.3124763369560241,1.0,1.0,-4.160818099975586,0.9724293947219848,3.18838882446289,0.0370897091925144,0.8478654623031616,0.8478654623031616,0.0,349.5041198730469,357.0,56207.10546875,0.0,6603.6572265625,1.0,281.2582702636719,285.06427001953125,295.25299072265625,298.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,38611.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377189874649048,1.0,0.0,0.0,3.528191566467285,3.528214931488037,8.306108725264494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.79736328125,0.0,1420.716796875,1895.4371337890625,0.0,3751.683837890625,0.8801670670509338,1.0,0.0,3.0,1.0,0.0
18193980,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.7885646224021912,0.4798828065395355,0.4382617175579071,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.9274695515632628,0.786249041557312,0.7475162148475647,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.8512827754020691,0.6117368936538696,0.4316164851188659,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8127479553222656,0.5259456038475037,0.5044559836387634,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.6699339151382446,0.2902379035949707,1.3441814184188845,285.00372314453125,284.95001220703125,301.5048217773437,292.2053527832031,298.2488098144531,297.2566223144531,287.0045166015625,1.0,0.8155562281608582,0.3121530711650848,0.3121530711650848,1.0,1.0,-4.163873195648193,0.9721015691757202,3.1917717456817627,0.0360306091606617,0.9164097905158995,0.9164097905158995,0.0,351.0738830566406,357.0,55293.1484375,0.0,6625.81787109375,1.0,281.4984741210937,285.188232421875,295.18023681640625,298.6650695800781,293.1499938964844,293.1499938964844,281.54998779296875,34277.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322354793548584,1.0,0.0,0.0,3.574728488922119,3.574751615524292,8.526669716957258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.6953125,0.0,1438.4056396484375,1895.4371337890625,0.0,3701.61474609375,0.8885198831558228,1.0,0.0,3.0,1.0,0.0
18194040,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.7882764339447021,0.4802271723747253,0.4385879337787628,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.927345097064972,0.7874000668525696,0.7486125826835632,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.8515048623085022,0.6133492588996887,0.4327476024627685,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8126789927482605,0.5267627239227295,0.5052372813224792,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.6697352528572083,0.2905181348323822,1.3454774618148804,284.9982604980469,284.95001220703125,301.4964294433594,292.1883239746094,298.2479553222656,297.25933837890625,286.9974975585937,1.0,0.8167575001716614,0.3118298351764679,0.3118298351764679,1.0,1.0,-4.169446468353272,0.9724634289741516,3.1969830989837646,0.0351513177156448,0.930342733860016,0.930342733860016,0.0,352.2418212890625,360.0,55402.67578125,0.0,6654.19921875,1.0,281.5415344238281,285.1855773925781,295.1687316894531,298.689208984375,293.1499938964844,293.1499938964844,281.25,33545.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302347302436828,1.0,0.0,0.0,3.634984970092773,3.635008573532105,8.816547278911457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.916015625,0.0,1498.240478515625,1895.4371337890625,0.0,3683.292724609375,0.900192141532898,1.0,0.0,3.0,1.0,0.0
18194100,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.7876877784729004,0.4800386130809784,0.4387428164482116,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9268639087677002,0.787982702255249,0.7495119571685791,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.8514455556869507,0.6144582033157349,0.4337512552738189,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8123593330383301,0.5271956324577332,0.5059030652046204,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.6693344712257385,0.2905876934528351,1.3465862274169922,284.8900451660156,284.95001220703125,301.4882202148437,292.1714172363281,298.2431945800781,297.2569885253906,286.8892822265625,1.0,0.8179404735565186,0.3115065991878509,0.3115065991878509,1.0,1.0,-4.174069881439209,0.9725570678710938,3.2015128135681152,0.0343531481921672,0.8551866412162781,0.8551866412162781,0.0,353.7171936035156,360.0,56395.0546875,0.0,6681.396484375,1.0,281.2989501953125,285.05047607421875,295.20867919921875,298.8861083984375,293.1499938964844,293.1499938964844,281.25,37650.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370000958442688,1.0,0.0,0.0,3.598666191101074,3.5986900329589844,8.641247291052423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6181640625,0.0,1488.9793701171875,1895.4371337890625,0.0,3745.13232421875,0.8932005763053894,1.0,0.0,3.0,1.0,0.0
18194160,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.7865322828292847,0.4796833395957947,0.4384991824626922,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9257376790046692,0.7883903384208679,0.7499680519104004,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8508784174919128,0.6154401302337646,0.4344742000102997,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8115609884262085,0.5274810791015625,0.5062578916549683,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90496826171875,0.6685061454772949,0.2905461192131042,1.3468412160873413,284.9054260253906,284.95001220703125,301.4801940917969,292.1546630859375,298.2371520996094,297.25299072265625,286.9063415527344,1.0,0.8189585208892822,0.3111917078495025,0.3111917078495025,1.0,1.0,-4.175933361053467,0.971920907497406,3.204012632369995,0.033383660018444,0.8476040363311768,0.8476040363311768,0.0,355.6206970214844,363.0,56192.515625,0.0,6701.732421875,1.0,281.2582397460937,285.06475830078125,295.18487548828125,298.8204345703125,293.1499938964844,293.1499938964844,281.54998779296875,38614.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939989984035492,1.0,0.0,0.0,3.5268309116363525,3.5268542766571045,8.299703608827258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.466796875,0.0,1419.3062744140625,1895.4371337890625,0.0,3772.353515625,0.879875898361206,1.0,0.0,3.0,1.0,0.0
18194220,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033569335937,0.7857056856155396,0.4798411726951599,0.4384342432022095,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.9249980449676514,0.789336621761322,0.75062096118927,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.8506278991699219,0.6169325709342957,0.4353481829166412,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.8110320568084717,0.5281292796134949,0.5067256689071655,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.667902410030365,0.2907086312770843,1.347294569015503,285.0035095214844,284.95001220703125,301.47235107421875,292.1380920410156,298.235107421875,297.2540283203125,287.0043029785156,1.0,0.8199882507324219,0.3108767867088318,0.3108767867088318,1.0,1.0,-4.178794860839844,0.971563994884491,3.207230567932129,0.0323299914598465,0.915948212146759,0.915948212146759,0.0,357.190185546875,363.0,55276.1640625,0.0,6723.3291015625,1.0,281.4984436035156,285.18853759765625,295.1126708984375,298.5953063964844,293.1499938964844,293.1499938964844,281.54998779296875,34283.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344722628593444,1.0,0.0,0.0,3.573317527770996,3.57334041595459,8.519939456164138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.3994140625,0.0,1436.9412841796875,1895.4371337890625,0.0,3722.065185546875,0.8882063031196594,1.0,0.0,3.0,1.0,0.0
18194280,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981689453125,0.7854063510894775,0.4801519513130188,0.4387313425540924,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.924855887889862,0.7904354929924011,0.7516692876815796,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8508581519126892,0.6185658574104309,0.4364942610263824,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.8109463453292847,0.5289056897163391,0.5074694752693176,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.6676986813545227,0.2909749150276184,1.3485300540924072,284.9980773925781,284.95001220703125,301.4646911621094,292.1216735839844,298.2344055175781,297.25665283203125,286.997314453125,1.0,0.8211613893508911,0.310561865568161,0.310561865568161,1.0,1.0,-4.18417501449585,0.9718945026397704,3.212280511856079,0.0314538665115833,0.9298219084739684,0.9298219084739684,0.0,358.35760498046875,366.0,55384.40625,0.0,6751.21630859375,1.0,281.5415344238281,285.1858825683594,295.1016845703125,298.61981201171875,293.1499938964844,293.1499938964844,281.25,33552.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932427167892456,1.0,0.0,0.0,3.6334404945373535,3.6334638595581055,8.809055884739792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.4794921875,0.0,1496.59033203125,1895.4371337890625,0.0,3703.36865234375,0.8998498320579529,1.0,0.0,3.0,1.0,0.0
18194340,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.7848113179206848,0.4799302220344543,0.4388568699359894,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.9243629574775696,0.7909640669822693,0.7525197267532349,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8508110046386719,0.6196930408477783,0.4375117421150207,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.8106107115745544,0.5292962789535522,0.5080969333648682,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.6672974824905396,0.2910305857658386,1.3495787382125854,284.89013671875,284.95001220703125,301.4572448730469,292.1054382324219,298.22979736328125,297.2542419433594,286.889404296875,1.0,0.8223159313201904,0.3102469742298126,0.3102469742298126,1.0,1.0,-4.188602447509766,0.971957266330719,3.2166452407836914,0.0306603163480758,0.8548313975334167,0.8548313975334167,0.0,359.83367919921875,366.0,56376.43359375,0.0,6777.89013671875,1.0,281.29901123046875,285.0511169433594,295.142333984375,298.8172607421875,293.1499938964844,293.1499938964844,281.25,37658.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391586184501648,1.0,0.0,0.0,3.596913576126098,3.5969371795654297,8.63283162289008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.19091796875,0.0,1487.134521484375,1895.4371337890625,0.0,3764.791748046875,0.8928192257881165,1.0,0.0,3.0,1.0,0.0
18194400,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.7836597561836243,0.4795423150062561,0.4385845363140106,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.9232369661331176,0.7913166284561157,0.7529253363609314,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8502649068832397,0.6206947565078735,0.4382478892803192,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8097981214523315,0.5295389890670776,0.5084123015403748,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.6664779186248779,0.2909755110740661,1.349774718284607,284.90545654296875,284.95001220703125,301.45001220703125,292.08935546875,298.22393798828125,297.2502136230469,286.9064025878906,1.0,0.8233051896095276,0.3099320530891418,0.3099320530891418,1.0,1.0,-4.190268039703369,0.9712643027305604,3.219003677368164,0.0296694412827491,0.8472434878349304,0.8472434878349304,0.0,361.7379150390625,369.0,56173.30078125,0.0,6797.61669921875,1.0,281.2582702636719,285.0653076171875,295.1192626953125,298.7523803710937,293.1499938964844,293.1499938964844,281.54998779296875,38618.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421233534812928,1.0,0.0,0.0,3.525140285491944,3.525163650512696,8.291748372357688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.30712890625,0.0,1417.561279296875,1895.4371337890625,0.0,3791.734375,0.8794950246810913,1.0,0.0,3.0,1.0,0.0
18194460,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.7828312516212463,0.4796660840511322,0.438490480184555,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.9224908351898192,0.792208194732666,0.7535275220870972,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0033874511719,0.8500311970710754,0.6222104430198669,0.4391369521617889,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.8092531561851501,0.5301446914672852,0.5088405609130859,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.6658782958984375,0.2911247014999389,1.3501704931259155,285.0033874511719,284.95001220703125,301.4435729980469,292.0736694335937,298.22222900390625,297.2511901855469,287.004150390625,1.0,0.8243064880371094,0.3096306025981903,0.3096306025981903,1.0,1.0,-4.192934036254883,0.9708943367004396,3.2220399379730225,0.028638120740652,0.9154707193374634,0.9154707193374634,0.0,363.306884765625,369.0,55256.1484375,0.0,6818.6259765625,1.0,281.4984130859375,285.1889038085937,295.0477905273437,298.5279846191406,293.1499938964844,293.1499938964844,281.54998779296875,34284.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365556240081788,1.0,0.0,0.0,3.571624755859375,3.571647882461548,8.51186939598847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.48095703125,0.0,1435.1484375,1895.4371337890625,0.0,3741.07958984375,0.8878265023231506,1.0,0.0,3.0,1.0,0.0
18194520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.7825201749801636,0.4799418449401855,0.438757061958313,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.9223304390907288,0.7932523488998413,0.7545252442359924,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.85027015209198,0.6238665580749512,0.4402992725372314,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.8091492652893066,0.5308783650398254,0.509544849395752,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.6656702756881714,0.2913778424263,1.3513487577438354,284.9980163574219,284.95001220703125,301.4385986328125,292.0585327148437,298.22216796875,297.2537536621094,286.99725341796875,1.0,0.8254514336585999,0.3093291521072387,0.3093291521072387,1.0,1.0,-4.1981201171875,0.9712127447128296,3.22690749168396,0.0277876108884811,0.9293489456176758,0.9293489456176758,0.0,364.4736633300781,372.0,55364.875,0.0,6845.99267578125,1.0,281.54150390625,285.18634033203125,295.037841796875,298.5533142089844,293.1499938964844,293.1499938964844,281.25,33553.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344232678413392,1.0,0.0,0.0,3.631707429885864,3.631730794906616,8.800655564300541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7021484375,0.0,1494.696044921875,1895.4371337890625,0.0,3721.617431640625,0.8994624614715576,1.0,0.0,3.0,1.0,0.0
