time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.781919002532959,0.4796863496303558,0.4388522207736969,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.9218263030052184,0.7937248349189758,0.7553246021270752,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.8502360582351685,0.6250141859054565,0.4413320124149322,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8087964057922363,0.5312254428863525,0.510132372379303,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.665269672870636,0.2914206683635711,1.3523412942886353,284.89044189453125,284.95001220703125,301.4349975585937,292.0439453125,298.2184753417969,297.2513122558594,286.88970947265625,1.0,0.8265776038169861,0.3090276718139648,0.3090276718139648,1.0,1.0,-4.202352523803711,0.9712641835212708,3.231088161468506,0.0270236507058143,0.8546199202537537,0.8546199202537537,0.0,365.9499206542969,372.0,56359.703125,0.0,6872.12353515625,1.0,281.2990417480469,285.05181884765625,295.0800170898437,298.7520751953125,293.1499938964844,293.1499938964844,281.25,37654.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410614371299744,1.0,0.0,0.0,3.595210790634156,3.595234632492065,8.624660381428839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9462890625,0.0,1485.2593994140625,1895.4371337890625,0.0,3782.092041015625,0.8924432396888733,1.0,0.0,3.0,1.0,0.0
18194640,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.7807720899581909,0.4792656004428863,0.4385509192943573,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.9207026362419128,0.7940204739570618,0.7556779980659485,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.8497120141983032,0.6260380148887634,0.4420828521251678,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057006835937,0.8079677224159241,0.5314244031906128,0.5104072690010071,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.6644602417945862,0.2913531959056854,1.352483153343201,284.90576171875,284.95001220703125,301.4327697753906,292.0298767089844,298.2138061523437,297.2472839355469,286.9067077636719,1.0,0.8275384902954102,0.3087262213230133,0.3087262213230133,1.0,1.0,-4.203824043273926,0.9705631136894226,3.2332608699798584,0.0260674078017473,0.8471550345420837,0.8471550345420837,0.0,367.8540954589844,360.0,56160.87890625,0.0,6891.23193359375,1.0,281.25830078125,285.0658874511719,295.0588684082031,298.68927001953125,293.1499938964844,293.1499938964844,281.54998779296875,38603.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943933367729187,1.0,0.0,0.0,3.5238425731658936,3.523865938186645,8.285644526040414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.9482421875,0.0,1416.0946044921875,1895.4371337890625,0.0,3808.148193359375,0.8791974782943726,1.0,0.0,3.0,1.0,0.0
18194700,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.781466007232666,0.4793570637702942,0.4383147954940796,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.922028422355652,0.7948547005653381,0.7561082243919373,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030822753906,0.8510801792144775,0.6275795102119446,0.4429005980491638,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.8089555501937866,0.5319864749908447,0.5106757879257202,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.6651467084884644,0.2914901971817016,1.3522595167160034,285.0030517578125,284.95001220703125,301.4317932128906,292.0163269042969,298.2132873535156,297.24822998046875,287.0037841796875,1.0,0.8268404603004456,0.3084247708320617,0.3084247708320617,1.0,1.0,-4.205092906951904,0.9698086977005004,3.2352840900421143,0.0250199660658836,0.91499263048172,0.91499263048172,0.0,366.3423767089844,360.0,55236.2265625,0.0,6885.0439453125,1.0,281.4983825683594,285.1889038085937,294.9894714355469,298.4668884277344,293.1499938964844,293.1499938964844,281.54998779296875,34286.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382671117782592,1.0,0.0,0.0,3.5703487396240234,3.570371627807617,8.505787718604552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.240234375,0.0,1433.801025390625,1895.4371337890625,0.0,3756.676513671875,0.8875316977500916,1.0,0.0,3.0,1.0,0.0
18194760,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.7834329605102539,0.4796133637428283,0.4383911490440368,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.9249755144119264,0.795849621295929,0.7568808794021606,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.8537200689315796,0.6292712688446045,0.4439544677734375,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.8111276030540466,0.5326858162879944,0.5111678242683411,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.6668644547462463,0.2917417287826538,1.352571725845337,284.99713134765625,284.95001220703125,301.4320983886719,292.00323486328125,298.21441650390625,297.2508850097656,286.996337890625,1.0,0.8257836699485779,0.3081285655498504,0.3081285655498504,1.0,1.0,-4.208350658416748,0.969612717628479,3.2387380599975586,0.024098414927721,0.9283007383346558,0.9283007383346558,0.0,362.9446411132813,348.0,55330.421875,0.0,6872.5869140625,1.0,281.54150390625,285.18603515625,294.9814453125,298.49346923828125,293.1499938964844,293.1499938964844,281.25,33578.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936021625995636,1.0,0.0,0.0,3.629779100418091,3.6298024654388414,8.79131221154239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4638671875,0.0,1492.7725830078125,1895.4371337890625,0.0,3736.208740234375,0.8990407586097717,1.0,0.0,3.0,1.0,0.0
18194820,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.785610020160675,0.4793556034564972,0.4382767975330353,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88934326171875,0.928259551525116,0.7962823510169983,0.7574288249015808,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.8566216230392456,0.6304645538330078,0.4448599517345428,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.8135120272636414,0.5330096483230591,0.511518120765686,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.6688196063041687,0.291796863079071,1.3525892496109009,284.8894348144531,284.95001220703125,301.43359375,291.9906311035156,298.2120056152344,297.2486572265625,286.88873291015625,1.0,0.8243250250816345,0.3078323602676391,0.3078323602676391,1.0,1.0,-4.210415840148926,0.9690880179405212,3.24132776260376,0.0232496764510869,0.8531531691551208,0.8531531691551208,0.0,358.96405029296875,348.0,56303.62109375,0.0,6851.5087890625,1.0,281.2991027832031,285.0517578125,295.0254821777344,298.6930236816406,293.1499938964844,293.1499938964844,281.25,37729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425382018089294,1.0,0.0,0.0,3.591660737991333,3.591684579849243,8.607636914348404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.76904296875,0.0,1481.9591064453125,1895.4371337890625,0.0,3795.498779296875,0.8916917443275452,1.0,0.0,3.0,1.0,0.0
18194880,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.7876057028770447,0.4789482951164245,0.4377583563327789,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.931412637233734,0.7965577840805054,0.7575185298919678,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.8594298362731934,0.6315653920173645,0.4454775750637054,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.8157631754875183,0.5331965684890747,0.5115423202514648,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90435791015625,0.6706826090812683,0.291757583618164,1.3517073392868042,284.9048156738281,284.95001220703125,301.4362487792969,291.9784545898437,298.208740234375,297.2450866699219,286.9057312011719,1.0,0.8224367499351501,0.3075361549854278,0.3075361549854278,1.0,1.0,-4.20961332321167,0.9677852988243104,3.241827964782715,0.022202318534255,0.8454061150550842,0.8454061150550842,0.0,354.7841796875,336.0,56082.01171875,0.0,6818.470703125,1.0,281.2583312988281,285.06622314453125,295.006103515625,298.63067626953125,293.1499938964844,293.1499938964844,281.54998779296875,38685.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452672004699708,1.0,0.0,0.0,3.51857852935791,3.518601655960083,8.260907975454757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.83251953125,0.0,1411.1832275390625,1895.4371337890625,0.0,3820.22705078125,0.8780916929244995,1.0,0.0,3.0,1.0,0.0
18194940,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.7902311682701111,0.4790569543838501,0.4374101161956787,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00213623046875,0.9353545904159546,0.7974007725715637,0.7578111290931702,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.8629202246665955,0.6332331299781799,0.4462681412696838,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.8185425996780396,0.5337529182434082,0.5116695761680603,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.6730420589447021,0.2919369339942932,1.3510109186172483,285.0020446777344,284.95001220703125,301.44000244140625,291.9667358398437,298.2098083496094,297.2467041015625,287.00274658203125,1.0,0.8203811645507812,0.3072399497032165,0.3072399497032165,1.0,1.0,-4.209804534912109,0.96675705909729,3.24304747581482,0.0210657864809036,0.9128623604774476,0.9128623604774476,0.0,349.8239440917969,336.0,55150.5,0.0,6783.4755859375,1.0,281.49822998046875,285.1893005371094,294.9383239746094,298.4091796875,293.1499938964844,293.1499938964844,281.54998779296875,34334.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394339323043824,1.0,0.0,0.0,3.5642876625061035,3.5643105506896973,8.476933430756617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.650390625,0.0,1427.7132568359375,1895.4371337890625,0.0,3767.29638671875,0.8862229585647583,1.0,0.0,3.0,1.0,0.0
18195000,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.7936573624610901,0.4793225824832916,0.4374142289161682,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.9402304887771606,0.7984148859977722,0.7585088610649109,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.8672435879707336,0.6350672245025635,0.4473499655723572,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.8219797015190125,0.5344430208206177,0.5120663642883301,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.676057755947113,0.292232483625412,1.3510973453521729,284.9963684082031,284.95001220703125,301.4448547363281,291.9554138183594,298.2125244140625,297.25006103515625,286.99560546875,1.0,0.8183478116989136,0.3069437444210052,0.3069437444210052,1.0,1.0,-4.212531566619873,0.9664150476455688,3.246116399765014,0.0201041065156459,0.926033854484558,0.926033854484558,0.0,344.1525573730469,324.0,55241.94140625,0.0,6752.5966796875,1.0,281.5414428710937,285.18670654296875,294.9320983886719,298.43707275390625,293.1499938964844,293.1499938964844,281.25,33614.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370352625846864,1.0,0.0,0.0,3.6232001781463614,3.623223543167114,8.759472507335886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.064453125,0.0,1485.840087890625,1895.4371337890625,0.0,3745.452880859375,0.8975929617881775,1.0,0.0,3.0,1.0,0.0
18195060,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.7969945073127747,0.4790706038475036,0.4372472167015075,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.9449775815010072,0.7988707423210144,0.7590144872665405,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.871543288230896,0.6364065408706665,0.4483091235160827,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.8253520131111145,0.5347542762756348,0.512344241142273,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.6790701746940613,0.2923310399055481,1.3510150909423828,284.88970947265625,284.95001220703125,301.4507141113281,291.9444885253906,298.2117614746094,297.2485656738281,286.8890380859375,1.0,0.8162127733230591,0.3066772818565368,0.3066772818565368,1.0,1.0,-4.214338302612305,0.965920090675354,3.24841833114624,0.0193344131112098,0.8514537215232849,0.8514537215232849,0.0,338.5806884765625,324.0,56210.80859375,0.0,6719.02294921875,1.0,281.2992553710937,285.0534362792969,294.9781494140625,298.63818359375,293.1499938964844,293.1499938964844,281.25,37774.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434431195259094,1.0,0.0,0.0,3.584155797958374,3.584179401397705,8.571701641812979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8828125,0.0,1474.1763916015625,1895.4371337890625,0.0,3803.705322265625,0.8900569677352905,1.0,0.0,3.0,1.0,0.0
18195120,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.7999139428138733,0.4786691963672638,0.4366926848888397,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.9492245316505432,0.7991631031036377,0.7590810060501099,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.87550950050354,0.637641966342926,0.4489935040473938,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8283998966217041,0.5349285006523132,0.5123128294944763,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.681793212890625,0.29233318567276,1.3501172065734863,284.9055480957031,284.95001220703125,301.4575500488281,291.9339599609375,298.2100524902344,297.24566650390625,286.9064636230469,1.0,0.813856303691864,0.3064108490943908,0.3064108490943908,1.0,1.0,-4.213459014892578,0.9647053480148317,3.248753547668457,0.0183871034532785,0.8442288041114807,0.8442288041114807,0.0,333.2917175292969,312.0,55995.95703125,0.0,6677.7041015625,1.0,281.2583923339844,285.06817626953125,294.9607238769531,298.57818603515625,293.1499938964844,293.1499938964844,281.54998779296875,38680.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461005926132202,1.0,0.0,0.0,3.5114519596099854,3.511475086212158,8.227478360822715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.15283203125,0.0,1403.71875,1895.4371337890625,0.0,3827.766357421875,0.8765200972557068,1.0,0.0,3.0,1.0,0.0
18195180,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.803351640701294,0.4787807464599609,0.4363200664520263,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.9540006518363952,0.8000009059906006,0.759348452091217,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.8800550103187561,0.6394081115722656,0.4498414099216461,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.831892728805542,0.5354725122451782,0.5123983025550842,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.6849254369735718,0.2925481796264648,1.3494502305984497,285.0024719238281,284.95001220703125,301.4653015136719,291.9237976074219,298.21240234375,297.24761962890625,287.003173828125,1.0,0.8114756941795349,0.3061443865299225,0.3061443865299225,1.0,1.0,-4.213644504547119,0.96378356218338,3.2498607635498047,0.0173566602170467,0.9116936922073364,0.9116936922073364,0.0,327.56402587890625,312.0,55075.2265625,0.0,6637.11572265625,1.0,281.4980773925781,285.1907043457031,294.8947448730469,298.3592224121094,293.1499938964844,293.1499938964844,281.54998779296875,34306.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402178525924684,1.0,0.0,0.0,3.557934284210205,3.55795693397522,8.446739911960321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.92919921875,0.0,1420.78466796875,1895.4371337890625,0.0,3774.425537109375,0.8847857117652893,1.0,0.0,3.0,1.0,0.0
18195240,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8075213432312012,0.4790457487106323,0.4363050758838653,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.9594885110855104,0.8009951710700989,0.7600133419036865,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.8853976726531982,0.6413167715072632,0.4509671926498413,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9968566894531,0.8360419273376465,0.536149263381958,0.5127621293067932,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971618652344,0.688679575920105,0.2928733825683594,1.3495829105377195,284.9967956542969,284.95001220703125,301.4739685058594,291.9139709472656,298.2162170410156,297.2511291503906,286.9960327148437,1.0,0.8092154860496521,0.3058779537677765,0.3058779537677765,1.0,1.0,-4.21637773513794,0.9635493755340576,3.2528281211853027,0.0165004096925258,0.9249871969223022,0.9249871969223022,0.0,321.3637084960937,300.0,55173.625,0.0,6602.31591796875,1.0,281.5413818359375,285.1879272460937,294.89019775390625,298.3892822265625,293.1499938964844,293.1499938964844,281.25,33584.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377849698066713,1.0,0.0,0.0,3.617455244064331,3.617478609085083,8.731716434340342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.78515625,0.0,1479.349609375,1895.4371337890625,0.0,3752.284912109375,0.8962835073471069,1.0,0.0,3.0,1.0,0.0
18195300,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.8114105463027954,0.4787937700748443,0.4361239969730377,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.9646465182304382,0.8014223575592041,0.7604820132255554,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.890614926815033,0.6427162289619446,0.4519620239734649,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.840103030204773,0.5364460945129395,0.5130126476287842,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.6923527717590332,0.2929976284503937,1.3495560884475708,284.8904113769531,284.95001220703125,301.4834899902344,291.9044494628906,298.2164001464844,297.2497863769531,286.8897705078125,1.0,0.8069202303886414,0.3056114912033081,0.3056114912033081,1.0,1.0,-4.218200206756592,0.9630637168884276,3.255136251449585,0.0157354529947042,0.8507844805717468,0.8507844805717468,0.0,315.4301147460937,300.0,56147.16015625,0.0,6566.08984375,1.0,281.2994079589844,285.05487060546875,294.9379272460937,298.5923767089844,293.1499938964844,293.1499938964844,281.25,37745.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441869258880616,1.0,0.0,0.0,3.5788793563842773,3.5789029598236084,8.546482490601193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7783203125,0.0,1468.28173828125,1895.4371337890625,0.0,3810.445556640625,0.8888643383979797,1.0,0.0,3.0,1.0,0.0
18195360,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.8147395849227905,0.4783917069435119,0.435560405254364,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.9691592454910278,0.8016794919967651,0.7605091333389282,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90625,0.8953870534896851,0.6440064311027527,0.4526785910129547,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8437975645065308,0.5366044044494629,0.5129575133323669,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.6956530213356018,0.293021947145462,1.3487199544906616,284.90625,284.95001220703125,301.4937744140625,291.895263671875,298.215576171875,297.2469482421875,286.9071350097656,1.0,0.8044480085372925,0.3053549230098724,0.3053549230098724,1.0,1.0,-4.21734619140625,0.961889922618866,3.2554564476013184,0.0148224392905831,0.8437883853912354,0.8437883853912354,0.0,309.8966064453125,288.0,55940.80078125,0.0,6523.0947265625,1.0,281.2583923339844,285.06939697265625,294.92205810546875,298.5345458984375,293.1499938964844,293.1499938964844,281.54998779296875,38640.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468563795089722,1.0,0.0,0.0,3.50696063041687,3.506983757019043,8.206445158975839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.57275390625,0.0,1398.760986328125,1895.4371337890625,0.0,3834.59814453125,0.8755041360855103,1.0,0.0,3.0,1.0,0.0
18195420,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.8185206055641174,0.478498250246048,0.4351789653301239,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.9740766882896424,0.8024775385856628,0.7607347369194031,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.9007622599601746,0.6458253860473633,0.4535585045814514,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8480074405670166,0.53713059425354,0.513020396232605,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021667480469,0.6993743777275085,0.2932548820972442,1.348110914230347,285.0028381347656,284.95001220703125,301.5048522949219,291.8863830566406,298.2186889648437,297.2489013671875,287.0035095214844,1.0,0.8019823431968689,0.3050983846187591,0.3050983846187591,1.0,1.0,-4.217552185058594,0.9610090851783752,3.256542921066284,0.0138275949284434,0.9111894965171814,0.9111894965171814,0.0,304.0013732910156,288.0,55027.61328125,0.0,6481.32421875,1.0,281.4979553222656,285.1914367675781,294.8573608398437,298.3175964355469,293.1499938964844,293.1499938964844,281.54998779296875,34274.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409776329994202,1.0,0.0,0.0,3.554089307785034,3.554112195968628,8.428494311374379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.27294921875,0.0,1416.485107421875,1895.4371337890625,0.0,3781.330322265625,0.8839005827903748,1.0,0.0,3.0,1.0,0.0
18195480,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.8230101466178894,0.4787562787532806,0.4351539015769958,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.9795721173286438,0.803430438041687,0.7613570690155029,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.9071101546287536,0.6477830410003662,0.4547159969806671,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.8529985547065735,0.5377888083457947,0.5133624076843262,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.7037591934204102,0.2935950458049774,1.3482946157455444,284.9970703125,284.95001220703125,301.5166015625,291.8777770996094,298.2231750488281,297.2523498535156,286.9963073730469,1.0,0.799659252166748,0.3048418164253235,0.3048418164253235,1.0,1.0,-4.220295429229736,0.9608112573623656,3.259484052658081,0.0130044538527727,0.9245431423187256,0.9245431423187256,0.0,297.683837890625,276.0,55131.21875,0.0,6445.57666015625,1.0,281.5413513183594,285.1884765625,294.8540344238281,298.34918212890625,293.1499938964844,293.1499938964844,281.25,33555.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938543140888214,1.0,0.0,0.0,3.614132881164551,3.614156246185303,8.715684884919028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.8212890625,0.0,1475.5186767578125,1895.4371337890625,0.0,3759.189453125,0.8955166339874268,1.0,0.0,3.0,1.0,0.0
18195540,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8273063898086548,0.4784990549087524,0.4349642395973205,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.9846453666687012,0.8038143515586853,0.7617833018302917,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.913658320903778,0.6492263078689575,0.4557404518127441,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.8579173684120178,0.5380668044090271,0.5135923624038696,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.7080298066139221,0.2937326431274414,1.348315954208374,284.89080810546875,284.95001220703125,301.5290222167969,291.8694152832031,298.2240295410156,297.2510070800781,286.8901672363281,1.0,0.7973154783248901,0.3045852482318878,0.3045852482318878,1.0,1.0,-4.22212553024292,0.960361897945404,3.261763334274292,0.0122729651629924,0.8505388498306274,0.8505388498306274,0.0,291.6713562011719,276.0,56109.3828125,0.0,6408.70263671875,1.0,281.2994689941406,285.055419921875,294.9029846191406,298.55377197265625,293.1499938964844,293.1499938964844,281.25,37717.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449546933174132,1.0,0.0,0.0,3.576028347015381,3.576051950454712,8.532871902389161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.4462890625,0.0,1465.009521484375,1895.4371337890625,0.0,3817.398193359375,0.8882110118865967,1.0,0.0,3.0,1.0,0.0
18195600,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.8311095833778381,0.4780925214290619,0.4343946874141693,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9890276789665222,0.8040256500244141,0.761766791343689,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.9198707342147828,0.6505594253540039,0.4564850628376007,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.8624322414398193,0.538205623626709,0.5135172009468079,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.7118100523948669,0.2937688827514648,1.347527027130127,284.9065246582031,284.95001220703125,301.54205322265625,291.861328125,298.2238464355469,297.2481994628906,286.9074401855469,1.0,0.7948030233383179,0.3043286800384521,0.3043286800384521,1.0,1.0,-4.221278667449951,0.959192395210266,3.2620861530303955,0.011361395008862,0.8435888886451721,0.8435888886451721,0.0,286.088134765625,264.0,55908.60546875,0.0,6365.365234375,1.0,281.2584533691406,285.0697326660156,294.8882141113281,298.49755859375,293.1499938964844,293.1499938964844,281.54998779296875,38614.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476390480995178,1.0,0.0,0.0,3.504667997360229,3.5046911239624023,8.195719374270993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.87939453125,0.0,1396.1964111328125,1895.4371337890625,0.0,3841.668212890625,0.8749671578407288,1.0,0.0,3.0,1.0,0.0
18195660,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.835504412651062,0.4781927168369293,0.4340072572231293,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.9937170147895812,0.8047773241996765,0.7619479894638062,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9269779324531556,0.6524233818054199,0.4573941230773926,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029296875,0.8675839304924011,0.5387124419212341,0.5135604739189148,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.7159067988395691,0.294012039899826,1.3469610214233398,285.0030212402344,284.95001220703125,301.5556640625,291.8534545898437,298.2275390625,297.2500915527344,287.0036926269531,1.0,0.7923036217689514,0.3040883541107178,0.3040883541107178,1.0,1.0,-4.221487045288086,0.9583672285079956,3.263119697570801,0.0104203624650835,0.9110058546066284,0.9110058546066284,0.0,280.1579284667969,264.0,55000.34765625,0.0,6323.3037109375,1.0,281.4979248046875,285.1915283203125,294.8244934082031,298.281982421875,293.1499938964844,293.1499938964844,281.54998779296875,34252.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417674541473388,1.0,0.0,0.0,3.552187919616699,3.552210569381714,8.419477808274678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.60302734375,0.0,1414.319091796875,1895.4371337890625,0.0,3788.503662109375,0.883456826210022,1.0,0.0,3.0,1.0,0.0
18195720,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8407677412033081,0.4784438014030456,0.433977335691452,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.9987561106681824,0.8056857585906982,0.762343168258667,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99725341796875,0.9351842999458312,0.6544235944747925,0.4585829079151153,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.8736408948898315,0.539351761341095,0.5138859152793884,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.7205453515052795,0.2943607866764068,1.347192883491516,284.99725341796875,284.95001220703125,301.56982421875,291.84576416015625,298.2325134277344,297.25347900390625,286.9964904785156,1.0,0.789939820766449,0.3038480281829834,0.3038480281829834,1.0,1.0,-4.22404146194458,0.958173930644989,3.2658677101135254,0.0096990829333662,0.9244151711463928,0.9244151711463928,0.0,273.8620910644531,252.0,55106.44921875,0.0,6286.880859375,1.0,281.5413513183594,285.1884765625,294.8220520019531,298.314697265625,293.1499938964844,293.1499938964844,281.25,33536.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393326640129088,1.0,0.0,0.0,3.6125528812408447,3.6125762462615967,8.708066729923303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.9423828125,0.0,1473.660888671875,1895.4371337890625,0.0,3766.375244140625,0.8951482176780701,1.0,0.0,3.0,1.0,0.0
18195780,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.8448102474212646,0.4781463146209717,0.4338193237781524,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872375488281,0.9990000128746032,0.8062776923179626,0.7546055316925049,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.941619873046875,0.6558692455291748,0.4596643447875976,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.8783853054046631,0.5395782589912415,0.5141383409500122,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.7240853905677795,0.2944748103618622,1.3474373817443848,284.8873596191406,284.95001220703125,301.5844421386719,291.8383178710937,298.2340087890625,297.2525634765625,286.8866577148437,1.0,0.7871693968772888,0.303607702255249,0.303607702255249,1.0,1.0,-4.219719886779785,0.9561367034912108,3.263583183288574,0.0084515232592821,0.8476725816726685,0.8476725816726685,0.0,268.8097229003906,252.0,56025.21484375,0.0,6230.26806640625,1.0,281.29949951171875,285.0530700683594,294.8717041015625,298.5186767578125,293.1499938964844,293.1499938964844,281.25,37819.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457268714904784,1.0,0.0,0.0,3.5727384090423584,3.572762012481689,8.517178571310069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.25732421875,0.0,1462.2225341796875,1895.4371337890625,0.0,3824.385986328125,0.8874638080596924,1.0,0.0,3.0,1.0,0.0
18195840,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8474041223526001,0.4776661992073059,0.4332830309867859,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.9990000128746032,0.8073475360870361,0.746469259262085,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9461060166358948,0.6571707725524902,0.4604643285274505,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8816030025482178,0.5396350622177124,0.5140897035598755,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7264309525489807,0.2944598495960235,1.346898913383484,284.90057373046875,284.95001220703125,301.5994873046875,291.8310241699219,298.2354431152344,297.2518920898437,286.9013671875,1.0,0.7836945652961731,0.3033673763275146,0.3033673763275146,1.0,1.0,-4.20689582824707,0.9517925977706908,3.25510311126709,0.0074823470786213,0.837524950504303,0.837524950504303,0.0,264.8670349121094,240.0,55679.703125,0.0,6160.65478515625,1.0,281.25848388671875,285.0672912597656,294.8563232421875,298.4556884765625,293.1499938964844,293.1499938964844,281.54998779296875,38971.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481909275054932,1.0,0.0,0.0,3.4924240112304688,3.4924471378326416,8.138554221659433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.0205078125,0.0,1386.0927734375,1895.4371337890625,0.0,3846.650146484375,0.8724844455718994,1.0,0.0,3.0,1.0,0.0
18195900,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8508200645446777,0.4776896834373474,0.4329102039337158,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938049316406,0.9990000128746032,0.8094779849052429,0.7365509271621704,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.951533317565918,0.659003734588623,0.4614157676696777,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.885668158531189,0.5400556325912476,0.5141400098800659,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.7293681502342224,0.2946508228778839,1.3465008735656738,284.9937438964844,284.95001220703125,301.61492919921875,291.8238830566406,298.2419128417969,297.257568359375,286.9939880371094,1.0,0.7800197601318359,0.3031270503997803,0.3031270503997803,1.0,1.0,-4.194612503051758,0.9476048350334167,3.2470078468322754,0.0062614050693809,0.9003441333770752,0.9003441333770752,0.0,260.2676696777344,240.0,54635.3515625,0.0,6085.634765625,1.0,281.4974975585937,285.1878356933594,294.7911682128906,298.2313537597656,293.1499938964844,293.1499938964844,281.54998779296875,34637.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418343901634216,1.0,0.0,0.0,3.532161235809326,3.532183885574341,8.3248102100697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.82177734375,0.0,1396.11181640625,1895.4371337890625,0.0,3789.111572265625,0.8792601227760315,1.0,0.0,3.0,1.0,0.0
18195960,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.8551598787307739,0.4778461456298828,0.4328787326812744,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.9990000128746032,0.8122960329055786,0.725034773349762,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.9578558802604676,0.6609530448913574,0.4626356065273285,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.8906503915786743,0.5405937433242798,0.5144571661949158,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.732977032661438,0.2949382364749908,1.346847414970398,284.9837341308594,284.95001220703125,301.6307067871094,291.8169250488281,298.25146484375,297.2666931152344,286.9826965332031,1.0,0.7762219905853271,0.3029910922050476,0.3029910922050476,1.0,1.0,-4.182977199554443,0.9439538717269896,3.239023208618164,0.0052429120987653,0.9070223569869996,0.9070223569869996,0.0,255.1241912841797,243.0,54558.91015625,0.0,6008.46240234375,1.0,281.5411682128906,285.1838073730469,294.7872009277344,298.25250244140625,293.1499938964844,293.1499938964844,281.25,34114.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386911988258362,1.0,0.0,0.0,3.581002950668335,3.5810258388519287,8.55662790399947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2783203125,0.0,1443.9130859375,1895.4371337890625,0.0,3760.537353515625,0.8884287476539612,1.0,0.0,3.0,1.0,0.0
18196020,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.8578376770019531,0.477528303861618,0.4327401518821716,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.9990000128746032,0.8149083256721497,0.7179046869277954,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.9619831442832948,0.6624153256416321,0.4637603461742401,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.8938339352607727,0.5407831072807312,0.5147208571434021,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.7352985143661499,0.2950566411018371,1.347328782081604,284.8819274902344,284.95001220703125,301.6468200683594,291.8100891113281,298.2588806152344,297.272705078125,286.8819580078125,1.0,0.7742706537246704,0.3028551042079925,0.3028551042079925,1.0,1.0,-4.176456451416016,0.9417115449905396,3.2347450256347656,0.0042512551881372,0.831829309463501,0.831829309463501,0.0,251.99761962890625,243.0,55317.91796875,0.0,5963.67724609375,1.0,281.3005065917969,285.0594787597656,294.8354187011719,298.4425048828125,293.1499938964844,293.1499938964844,281.25,38741.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441682696342468,1.0,0.0,0.0,3.520896673202514,3.5209197998046875,8.271796332337544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.2568359375,0.0,1414.0062255859375,1895.4371337890625,0.0,3810.27685546875,0.8766418695449829,1.0,0.0,3.0,1.0,0.0
18196080,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.859188973903656,0.4771260321140289,0.4322977066040039,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.9990000128746032,0.8172642588615417,0.7137416005134583,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.9645340442657472,0.6638309955596924,0.4646576344966888,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039611816406,0.895635724067688,0.5408827662467957,0.5147448182106018,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.7366185188293457,0.2951162457466125,1.347299337387085,284.904052734375,284.95001220703125,301.66314697265625,291.8033447265625,298.2653503417969,297.2772216796875,286.9050598144531,1.0,0.772949755191803,0.3027191460132599,0.3027191460132599,1.0,1.0,-4.171978950500488,0.9400147795677184,3.231964349746704,0.0035086798015981,0.8276240229606628,0.8276240229606628,0.0,250.1534576416016,246.0,55034.9140625,0.0,5935.15380859375,1.0,281.2588806152344,285.0812072753906,294.8208312988281,298.3778381347656,293.1499938964844,293.1499938964844,281.54998779296875,39212.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458285570144652,1.0,0.0,0.0,3.439640522003174,3.4396631717681885,7.894404916441999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.53564453125,0.0,1334.13671875,1895.4371337890625,0.0,3825.305908203125,0.8611754775047302,1.0,0.0,3.0,1.0,0.0
18196140,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8602657914161682,0.4772173166275024,0.4320902526378631,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.999755859375,0.9990000128746032,0.8198791742324829,0.7106903791427612,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.9666957259178162,0.665770947933197,0.4657625257968902,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.8970723748207092,0.5413472652435303,0.514940619468689,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.7376733422279358,0.2953837513923645,1.347743034362793,284.99969482421875,284.95001220703125,301.6797180175781,291.7967224121094,298.2748413085937,297.285400390625,287.00018310546875,1.0,0.7722256779670715,0.3025831580162048,0.3025831580162048,1.0,1.0,-4.170145988464356,0.9390312433242798,3.231114864349365,0.0028458710294216,0.8936203122138977,0.8936203122138977,0.0,248.88330078125,246.0,54166.40625,0.0,5919.83154296875,1.0,281.4962463378906,285.20269775390625,294.7593078613281,298.1636962890625,293.1499938964844,293.1499938964844,281.54998779296875,34432.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939144730567932,1.0,0.0,0.0,3.4869771003723145,3.486999273300171,8.113187277558609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.59912109375,0.0,1348.0426025390625,1895.4371337890625,0.0,3764.6650390625,0.8691340684890747,1.0,0.0,3.0,1.0,0.0
18196200,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8613579273223877,0.4774268567562103,0.4322423040866852,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9990000128746032,0.8224468231201172,0.7082124948501587,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9687678813934326,0.6678122282028198,0.4671512842178345,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.8984453082084656,0.541925311088562,0.5154337882995605,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939270019531,0.7387010455131531,0.29574054479599,1.349073886871338,284.9935913085937,284.95001220703125,301.6964416503906,291.7901916503906,298.2846374511719,297.2938232421875,286.9928283691406,1.0,0.7720401883125305,0.3024471998214721,0.3024471998214721,1.0,1.0,-4.171207904815674,0.9388254284858704,3.232382535934448,0.0023503054399043,0.9054490923881532,0.9054490923881532,0.0,247.9965209960937,249.0,54254.98046875,0.0,5917.154296875,1.0,281.540771484375,285.19879150390625,294.7599792480469,298.1979064941406,293.1499938964844,293.1499938964844,281.25,33684.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361585378646852,1.0,0.0,0.0,3.5455222129821777,3.5455448627471924,8.387908678741951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.72216796875,0.0,1403.1815185546875,1895.4371337890625,0.0,3737.4580078125,0.8802467584609985,1.0,0.0,3.0,1.0,0.0
18196260,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8617774248123169,0.477134495973587,0.4322268962860107,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.9990000128746032,0.8243414759635925,0.7071447372436523,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9700881838798524,0.6693314909934998,0.4683956801891327,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929443359375,0.8991404175758362,0.5421306490898132,0.5158162117004395,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.7392457127571106,0.2958945333957672,1.3502334356307983,284.89288330078125,284.95001220703125,301.7132568359375,291.7837219238281,298.2899475097656,297.29638671875,286.8927917480469,1.0,0.7722229361534119,0.3023225367069244,0.3023225367069244,1.0,1.0,-4.1732587814331055,0.938921332359314,3.234337568283081,0.002009505406022,0.8347637057304382,0.8347637057304382,0.0,247.70578002929688,249.0,55155.875,0.0,5922.10791015625,1.0,281.3011474609375,285.07183837890625,294.81268310546875,298.4021301269531,293.1499938964844,293.1499938964844,281.25,38020.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422021508216858,1.0,0.0,0.0,3.500529527664185,3.5005524158477783,8.176374421964283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.05029296875,0.0,1387.64794921875,1895.4371337890625,0.0,3792.44921875,0.8716526627540588,1.0,0.0,3.0,1.0,0.0
18196320,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91180419921875,0.8613386750221252,0.4767198860645294,0.4318551421165466,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9990000128746032,0.8258585929870605,0.7076259851455688,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119567871094,0.9705259799957277,0.6707612872123718,0.4693668186664581,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.911865234375,0.8989855647087097,0.5422154068946838,0.5159085988998413,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.7391536235809326,0.2959551513195038,1.350611925125122,284.91192626953125,284.95001220703125,301.73016357421875,291.77734375,298.2933959960937,297.2964172363281,286.912841796875,1.0,0.7726236581802368,0.3021978735923767,0.3021978735923767,1.0,1.0,-4.175125598907471,0.9389704465866088,3.2361555099487305,0.0016493313014507,0.8315806984901428,0.8315806984901428,0.0,247.99082946777344,252.0,55002.9921875,0.0,5930.54833984375,1.0,281.2590637207031,285.0882263183594,294.80133056640625,298.3510437011719,293.1499938964844,293.1499938964844,281.54998779296875,38558.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446803331375122,1.0,0.0,0.0,3.4319891929626465,3.432011604309082,7.859322863623674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.83056640625,0.0,1321.8751220703125,1895.4371337890625,0.0,3814.914306640625,0.8589310646057129,1.0,0.0,3.0,1.0,0.0
18196380,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.8609387874603271,0.4767813086509704,0.4316803216934204,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063171386719,0.9990000128746032,0.8276210427284241,0.7083348631858826,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.9709785580635072,0.6726987957954407,0.470515102148056,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.8988134264945984,0.5426501631736755,0.5161377191543579,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.739035964012146,0.2962020933628082,1.3512736558914185,285.0062561035156,284.95001220703125,301.74713134765625,291.7709655761719,298.2995910644531,297.2999267578125,287.0067443847656,1.0,0.7732589244842529,0.3020731806755066,0.3020731806755066,1.0,1.0,-4.178218364715576,0.9393500089645386,3.238868236541748,0.0012907340424135,0.8990569114685059,0.8990569114685059,0.0,248.4256286621093,252.0,54249.21875,0.0,5944.27978515625,1.0,281.4961853027344,285.2084655761719,294.7412109375,298.1466979980469,293.1499938964844,293.1499938964844,281.54998779296875,33977.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388279318809508,1.0,0.0,0.0,3.4866857528686523,3.486707925796509,8.11183099358459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.28369140625,0.0,1344.4964599609375,1895.4371337890625,0.0,3761.78173828125,0.8686717748641968,1.0,0.0,3.0,1.0,0.0
