time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.8608309030532837,0.4769597947597503,0.4318475723266601,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9990000128746032,0.8293880820274353,0.7088783383369446,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.9716792702674866,0.674731969833374,0.4719331264495849,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.898880660533905,0.5431956052780151,0.516646146774292,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.7391022443771362,0.2965272068977356,1.3527003526687622,284.9991149902344,284.95001220703125,301.7640380859375,291.7646484375,298.3062438964844,297.303955078125,286.9983215332031,1.0,0.77414470911026,0.3019485175609588,0.3019485175609588,1.0,1.0,-4.183108329772949,0.94021075963974,3.2428975105285645,0.0010375087149441,0.9122562408447266,0.9122562408447266,0.0,248.89862060546875,255.0,54390.8046875,0.0,5964.484375,1.0,281.540771484375,285.2023010253906,294.7420349121094,298.1865234375,293.1499938964844,293.1499938964844,281.25,33296.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936608612537384,1.0,0.0,0.0,3.5517539978027344,3.551776647567749,8.417421213380294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.83251953125,0.0,1406.903076171875,1895.4371337890625,0.0,3741.562744140625,0.8813409209251404,1.0,0.0,3.0,1.0,0.0
18196500,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.860279381275177,0.476630300283432,0.4318361282348633,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8952941894531,0.9990000128746032,0.8305472135543823,0.7102383375167847,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953552246094,0.9719126224517822,0.676226794719696,0.4731928706169128,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8985183835029602,0.5433610677719116,0.5170305967330933,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.7388594150543213,0.2966383993625641,1.3538652658462524,284.8953857421875,284.95001220703125,301.7809143066406,291.7583312988281,298.3086242675781,297.3025207519531,286.8949890136719,1.0,0.7751687169075012,0.3018238544464111,0.3018238544464111,1.0,1.0,-4.188117027282715,0.9411001801490784,3.247016906738281,0.0008542783907614,0.8409359455108643,0.8409359455108643,0.0,249.6936950683593,255.0,55346.140625,0.0,5987.44091796875,1.0,281.3009033203125,285.0697326660156,294.7939147949219,298.3938293457031,293.1499938964844,293.1499938964844,281.25,37580.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943274974822998,1.0,0.0,0.0,3.515077590942383,3.515100717544556,8.24447738523304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.26904296875,0.0,1399.5633544921875,1895.4371337890625,0.0,3802.18115234375,0.8745545148849487,1.0,0.0,3.0,1.0,0.0
18196560,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.8590580224990845,0.4761693179607391,0.4314537644386291,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.9990000128746032,0.8313900828361511,0.7126784324645996,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.9714815020561218,0.6776183843612671,0.4741623401641845,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120483398437,0.8975070714950562,0.5433967709541321,0.5171095728874207,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.7381227016448975,0.2966457605361938,1.3541656732559204,284.912109375,284.95001220703125,301.79766845703125,291.75201416015625,298.308837890625,297.29888916015625,286.9129943847656,1.0,0.776225209236145,0.301575630903244,0.301575630903244,1.0,1.0,-4.192219257354736,0.9413251280784608,3.25089430809021,0.0001908031990751,0.8365015387535095,0.8365015387535095,0.0,250.85064697265625,258.0,55222.5625,0.0,6009.916015625,1.0,281.2589111328125,285.0836486816406,294.7815246582031,298.34423828125,293.1499938964844,293.1499938964844,281.54998779296875,38324.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462453722953796,1.0,0.0,0.0,3.4498331546783447,3.4498555660247803,7.941260946608963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.4912109375,0.0,1338.1036376953125,1895.4371337890625,0.0,3829.0751953125,0.8626495599746704,1.0,0.0,3.0,1.0,0.0
18196620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8580372333526611,0.4761962890625,0.4312649369239807,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9990000128746032,0.8325585126876831,0.7149501442909241,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.9712393283843994,0.6795316338539124,0.4753051400184631,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8966508507728577,0.5437909364700317,0.5173190832138062,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.7374842762947083,0.296841561794281,1.354702353477478,285.00701904296875,284.95001220703125,301.81427001953125,291.7456970214844,298.3128662109375,297.29949951171875,287.0075378417969,1.0,0.7773690819740295,0.3013274073600769,0.3013274073600769,1.0,1.0,-4.19699764251709,0.9417026042938232,3.2552947998046875,-0.0005335716414265,0.9044725298881532,0.9044725298881532,0.0,251.9793395996093,258.0,54486.29296875,0.0,6034.5791015625,1.0,281.49664306640625,285.20538330078125,294.7201538085937,298.1398010253906,293.1499938964844,293.1499938964844,281.54998779296875,33887.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940745770931244,1.0,0.0,0.0,3.5050857067108154,3.505107879638672,8.197672514143051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.2626953125,0.0,1362.6644287109375,1895.4371337890625,0.0,3779.22412109375,0.8726736903190613,1.0,0.0,3.0,1.0,0.0
18196680,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.8574455976486206,0.4763502478599548,0.431423157453537,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.9990000128746032,0.8338062763214111,0.7167186737060547,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999389648437,0.9713987112045288,0.6815504431724548,0.4767239391803741,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8961837887763977,0.5443058609962463,0.5178129076957703,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.7371383905410767,0.2971213161945343,1.3560017347335815,284.9999694824219,284.95001220703125,301.8306579589844,291.7393798828125,298.3178100585937,297.3011169433594,286.99920654296875,1.0,0.7786495685577393,0.3010791838169098,0.3010791838169098,1.0,1.0,-4.203183174133301,0.9424542784690856,3.2607288360595703,-0.0011763918446376,0.9180464148521424,0.9180464148521424,0.0,252.9971923828125,261.0,54631.78515625,0.0,6063.38916015625,1.0,281.5409240722656,285.1991882324219,294.71990966796875,298.1794128417969,293.1499938964844,293.1499938964844,281.25,33229.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93878835439682,1.0,0.0,0.0,3.570985555648804,3.571008443832397,8.508823157171719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.943359375,0.0,1426.7464599609375,1895.4371337890625,0.0,3761.421875,0.885594367980957,1.0,0.0,3.0,1.0,0.0
18196740,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.8565266728401184,0.4759971797466278,0.4314047992229461,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9990000128746032,0.8344941735267639,0.7190399169921875,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.971211850643158,0.6830224990844727,0.4779820442199707,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.8954089879989624,0.5444408059120178,0.5181838870048523,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.736574113368988,0.2971880733966827,1.3570373058319092,284.8946838378906,284.95001220703125,301.8468322753906,291.7330017089844,298.318603515625,297.2976379394531,286.8941955566406,1.0,0.779977560043335,0.3008309602737427,0.3008309602737427,1.0,1.0,-4.209167957305908,0.943147838115692,3.2660202980041504,-0.0017658243887126,0.845740795135498,0.845740795135498,0.0,254.2235717773437,261.0,55599.6328125,0.0,6093.07080078125,1.0,281.3004150390625,285.06378173828125,294.7707214355469,298.3863525390625,293.1499938964844,293.1499938964844,281.25,37471.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945620596408844,1.0,0.0,0.0,3.536576747894287,3.53659987449646,8.345636501871923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.43505859375,0.0,1421.26708984375,1895.4371337890625,0.0,3823.4248046875,0.879257082939148,1.0,0.0,3.0,1.0,0.0
18196800,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.8550308346748352,0.4755124449729919,0.4310114681720733,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.9990000128746032,0.834904670715332,0.7222414612770081,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.9704474806785583,0.6843866109848022,0.4789416193962097,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8940795063972473,0.5444441437721252,0.5182445049285889,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9102783203125,0.7355879545211792,0.2971509993076324,1.3571937084197998,284.91070556640625,284.95001220703125,301.8627014160156,291.7265625,298.3179016113281,297.29217529296875,286.91162109375,1.0,0.7812644243240356,0.3005827367305755,0.3005827367305755,1.0,1.0,-4.213967800140381,0.9435230493545532,3.270444631576538,-0.0024295425973832,0.8403881788253784,0.8403881788253784,0.0,255.72642517089844,264.0,55475.23046875,0.0,6120.6787109375,1.0,281.2587585449219,285.0771179199219,294.75738525390625,298.335693359375,293.1499938964844,293.1499938964844,281.54998779296875,38307.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486827850341796,1.0,0.0,0.0,3.4713077545166016,3.471330642700196,8.040435091061227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.33740234375,0.0,1359.7208251953125,1895.4371337890625,0.0,3851.087890625,0.8673579096794128,1.0,0.0,3.0,1.0,0.0
18196860,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.8538045287132263,0.4755250513553619,0.4308152496814728,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9990000128746032,0.8356934189796448,0.7251036167144775,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9699473977088928,0.6862868070602417,0.4800768792629242,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.8929799199104309,0.5448150038719177,0.5184370279312134,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.7347554564476013,0.2973093390464782,1.3575912714004517,285.0067443847656,284.95001220703125,301.87823486328125,291.7200622558594,298.3209533691406,297.29156494140625,287.00732421875,1.0,0.78258216381073,0.3003243803977966,0.3003243803977966,1.0,1.0,-4.219251155853272,0.9439929723739624,3.275258302688598,-0.0031727883033454,0.9088844060897828,0.9088844060897828,0.0,257.1253967285156,264.0,54734.8515625,0.0,6149.30126953125,1.0,281.4971923828125,285.2010803222656,294.6954345703125,298.1302795410156,293.1499938964844,293.1499938964844,281.54998779296875,33921.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432498216629028,1.0,0.0,0.0,3.525501012802124,3.52552342414856,8.293445148410683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.4267578125,0.0,1383.9940185546875,1895.4371337890625,0.0,3801.95263671875,0.8772411346435547,1.0,0.0,3.0,1.0,0.0
18196920,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8530574440956116,0.4756693840026855,0.4309694766998291,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.9990000128746032,0.8366022109985352,0.7273216247558594,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.9699140787124634,0.6882984638214111,0.4814945459365845,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.000244140625,0.892329216003418,0.5453135967254639,0.5189198851585388,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.734259843826294,0.2975580394268036,1.358772873878479,285.00018310546875,284.95001220703125,301.8934020996094,291.7135009765625,298.3247985839844,297.2921447753906,286.9993896484375,1.0,0.7839938998222351,0.3000660240650177,0.3000660240650177,1.0,1.0,-4.225817680358887,0.944799780845642,3.281017780303955,-0.0038450881838798,0.9228299856185912,0.9228299856185912,0.0,258.3507995605469,267.0,54882.64453125,0.0,6181.24853515625,1.0,281.5411071777344,285.1956481933594,294.6947326660156,298.16949462890625,293.1499938964844,293.1499938964844,281.25,33256.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413495063781738,1.0,0.0,0.0,3.5907771587371826,3.5908002853393555,8.603402079643274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.5263671875,0.0,1448.0784912109375,1895.4371337890625,0.0,3784.708251953125,0.8900524973869324,1.0,0.0,3.0,1.0,0.0
18196980,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8520334362983704,0.4753051996231079,0.430947870016098,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.9990000128746032,0.8369657397270203,0.7299861311912537,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.9695807099342346,0.6897533535957336,0.4827488958835602,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.891422688961029,0.5454301238059998,0.519280731678009,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.7335860729217529,0.2975949645042419,1.3597010374069214,284.89385986328125,284.95001220703125,301.9081420898437,291.70684814453125,298.3246154785156,297.28778076171875,286.8932800292969,1.0,0.7854189276695251,0.2998076975345611,0.2998076975345611,1.0,1.0,-4.232066631317139,0.9455174207687378,3.286549091339112,-0.0044684740714728,0.8497093319892883,0.8497093319892883,0.0,259.7410888671875,267.0,55841.0859375,0.0,6213.3525390625,1.0,281.2999572753906,285.0580444335937,294.7449035644531,298.37567138671875,293.1499938964844,293.1499938964844,281.25,37452.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481967091560364,1.0,0.0,0.0,3.557037591934204,3.557060956954956,8.442483476756024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.59716796875,0.0,1442.769287109375,1895.4371337890625,0.0,3846.701904296875,0.8838040828704834,1.0,0.0,3.0,1.0,0.0
18197040,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.85047447681427,0.4748063683509826,0.4305473566055298,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.9990000128746032,0.8370639085769653,0.7334538102149963,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.9686998128890992,0.691095769405365,0.4836973845958709,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.8900020122528076,0.545412540435791,0.5193272233009338,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.7325220108032227,0.2975284457206726,1.3597464561462402,284.90966796875,284.95001220703125,301.9223937988281,291.7001037597656,298.32293701171875,297.28155517578125,286.91064453125,1.0,0.786774218082428,0.2995493412017822,0.2995493412017822,1.0,1.0,-4.237014293670654,0.9458867907524108,3.2911276817321777,-0.0051710372790694,0.8438366055488586,0.8438366055488586,0.0,261.376953125,270.0,55722.69921875,0.0,6242.716796875,1.0,281.25860595703125,285.072021484375,294.7308959960937,298.3238220214844,293.1499938964844,293.1499938964844,281.54998779296875,38330.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512365460395812,1.0,0.0,0.0,3.4912405014038086,3.4912633895874023,8.133038704727369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.3447265625,0.0,1380.2884521484375,1895.4371337890625,0.0,3874.09521484375,0.8717806339263916,1.0,0.0,3.0,1.0,0.0
18197100,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.8492057919502258,0.4748109579086303,0.430344671010971,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9990000128746032,0.8375688791275024,0.7365154027938843,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.968113362789154,0.6929855346679688,0.4848239719867706,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8888372182846069,0.545768678188324,0.519506573677063,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.7316309809684753,0.2976625561714172,1.3600413799285889,285.0066223144531,284.95001220703125,301.9361572265625,291.6932373046875,298.3251647949219,297.2803649902344,287.0072631835937,1.0,0.788139283657074,0.2992910146713257,0.2992910146713257,1.0,1.0,-4.242380619049072,0.9463675618171692,3.296013116836548,-0.0059244092553853,0.9127393364906312,0.9127393364906312,0.0,262.8778076171875,270.0,54971.2109375,0.0,6272.66015625,1.0,281.4976501464844,285.19793701171875,294.6686706542969,298.1177673339844,293.1499938964844,293.1499938964844,281.54998779296875,33976.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945809841156006,1.0,0.0,0.0,3.544186353683472,3.5442090034484863,8.381589964301384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.19921875,0.0,1403.896484375,1895.4371337890625,0.0,3825.136474609375,0.8814489841461182,1.0,0.0,3.0,1.0,0.0
18197160,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.8484294414520264,0.4749527275562286,0.4304969310760498,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.9990000128746032,0.8382135629653931,0.7388767600059509,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.968021035194397,0.6949900388717651,0.4862379133701324,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8881402611732483,0.5462567806243896,0.5199804902076721,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.7310912013053894,0.2978912889957428,1.3611377477645874,285.0004577636719,284.95001220703125,301.9493408203125,291.6862487792969,298.3282775878906,297.2805480957031,286.99969482421875,1.0,0.7895835041999817,0.2990198731422424,0.2990198731422424,1.0,1.0,-4.24899959564209,0.947134494781494,3.301865100860596,-0.0066512846387922,0.9270026087760924,0.9270026087760924,0.0,264.1782531738281,273.0,55111.15625,0.0,6305.68017578125,1.0,281.5412902832031,285.19287109375,294.66754150390625,298.1563415527344,293.1499938964844,293.1499938964844,281.25,33298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439203143119812,1.0,0.0,0.0,3.608620643615722,3.608643770217896,8.689119681548618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.59228515625,0.0,1467.63037109375,1895.4371337890625,0.0,3808.030029296875,0.8940899968147278,1.0,0.0,3.0,1.0,0.0
18197220,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934020996094,0.8473998308181763,0.4745835363864898,0.4304746985435486,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.9990000128746032,0.8383104205131531,0.7416427135467529,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.9676455855369568,0.6964276432991028,0.4874860644340515,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.887210488319397,0.546360194683075,0.5203331708908081,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.7303908467292786,0.2979085147380829,1.3619897365570068,284.8932189941406,284.95001220703125,301.9619445800781,291.6791381835937,298.3273620605469,297.2758483886719,286.89263916015625,1.0,0.7910287380218506,0.2987487316131592,0.2987487316131592,1.0,1.0,-4.255261421203613,0.9477987289428712,3.307462692260742,-0.0073325526900589,0.8532134294509888,0.8532134294509888,0.0,265.6278686523437,273.0,56057.87890625,0.0,6338.595703125,1.0,281.2995300292969,285.0531311035156,294.71710205078125,298.3617553710937,293.1499938964844,293.1499938964844,281.25,37447.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950758934020996,1.0,0.0,0.0,3.575345993041992,3.575369358062744,8.529614774488437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.1455078125,0.0,1462.29541015625,1895.4371337890625,0.0,3869.796630859375,0.8878819346427917,1.0,0.0,3.0,1.0,0.0
18197280,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.8458556532859802,0.4740753769874573,0.4300692975521087,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.908935546875,0.9990000128746032,0.8381397128105164,0.7451848983764648,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9089050292969,0.9667303562164308,0.6977488398551941,0.4884215593338012,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088134765625,0.8857851028442383,0.5463271141052246,0.5203676223754883,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084167480469,0.7293137311935425,0.29782235622406,1.3619552850723269,284.90887451171875,284.95001220703125,301.973876953125,291.671875,298.32501220703125,297.2694396972656,286.9097595214844,1.0,0.792392909526825,0.2984776198863983,0.2984776198863983,1.0,1.0,-4.260167121887207,0.9481013417243958,3.312065839767456,-0.0080946125090122,0.8469917178153992,0.8469917178153992,0.0,267.31414794921875,276.0,55983.30078125,0.0,6368.462890625,1.0,281.2584533691406,285.06793212890625,294.7025451660156,298.3094482421875,293.1499938964844,293.1499938964844,281.54998779296875,38337.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95377779006958,1.0,0.0,0.0,3.5095033645629883,3.509526491165161,8.21834930775367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.05126953125,0.0,1399.222412109375,1895.4371337890625,0.0,3896.930908203125,0.8758229613304138,1.0,0.0,3.0,1.0,0.0
18197340,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.8446027636528015,0.4740740656852722,0.4298606514930725,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9990000128746032,0.838390052318573,0.7482970356941223,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.9661210179328918,0.6996253728866577,0.4895369708538055,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8846213817596436,0.5466712117195129,0.5205354690551758,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7284138202667236,0.2979398071765899,1.3621758222579956,285.006591796875,284.95001220703125,301.9851379394531,291.6644287109375,298.3265075683594,297.2680358886719,287.0072937011719,1.0,0.7937593460083008,0.298206478357315,0.298206478357315,1.0,1.0,-4.265470504760742,0.948509395122528,3.3169610500335693,-0.0089106010273098,0.9162629246711732,0.9162629246711732,0.0,268.8523254394531,276.0,55187.98828125,0.0,6398.7529296875,1.0,281.49810791015625,285.1951904296875,294.6399230957031,298.1022644042969,293.1499938964844,293.1499938964844,281.54998779296875,34025.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483648538589478,1.0,0.0,0.0,3.561107397079468,3.561130285263061,8.461813649773831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.5908203125,0.0,1422.085205078125,1895.4371337890625,0.0,3848.219482421875,0.8852599263191223,1.0,0.0,3.0,1.0,0.0
18197400,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.8438417315483093,0.4742160141468048,0.430012047290802,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.9990000128746032,0.838791012763977,0.750686526298523,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.9660181403160096,0.7016196846961975,0.4909441769123077,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.8839284777641296,0.5471509695053101,0.5210012793540955,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.7278685569763184,0.2981550991535187,1.3632110357284546,285.0008239746094,284.95001220703125,301.9956359863281,291.6568603515625,298.3289489746094,297.26812744140625,287.00006103515625,1.0,0.7952005863189697,0.2979353368282318,0.2979353368282318,1.0,1.0,-4.272030830383301,0.949247419834137,3.322783231735229,-0.0096574202179908,0.9308710694313048,0.9308710694313048,0.0,270.1774597167969,279.0,55322.84765625,0.0,6432.08935546875,1.0,281.5414123535156,285.19061279296875,294.63824462890625,298.1401062011719,293.1499938964844,293.1499938964844,281.25,33334.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464868307113647,1.0,0.0,0.0,3.624812841415405,3.624836206436157,8.767271992837777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.263671875,0.0,1485.5234375,1895.4371337890625,0.0,3831.258056640625,0.8977532386779785,1.0,0.0,3.0,1.0,0.0
18197460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.8428397178649902,0.4738445878028869,0.4299899935722351,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.9990000128746032,0.8386334776878357,0.7534646987915039,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.965637505054474,0.7030373215675354,0.4921828806400299,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.8830138444900513,0.5472435355186462,0.5213461518287659,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.7271703481674194,0.2981586456298828,1.3640073537826538,284.8927917480469,284.95001220703125,302.0053405761719,291.6490783691406,298.327392578125,297.2634582519531,286.89215087890625,1.0,0.7966386079788208,0.2976555228233337,0.2976555228233337,1.0,1.0,-4.278220176696777,0.949852466583252,3.3283677101135254,-0.0103845419362187,0.8565789461135864,0.8565789461135864,0.0,271.647216796875,279.0,56276.3515625,0.0,6465.22705078125,1.0,281.2991638183594,285.04937744140625,294.68707275390625,298.3450622558594,293.1499938964844,293.1499938964844,281.25,37427.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533272385597228,1.0,0.0,0.0,3.5922446250915527,3.592268466949463,8.610435315858922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5888671875,0.0,1480.365478515625,1895.4371337890625,0.0,3892.88671875,0.8916434049606323,1.0,0.0,3.0,1.0,0.0
18197520,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.8413354754447937,0.4733286798000335,0.4295811057090759,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.9990000128746032,0.8381961584091187,0.7570104002952576,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.9647170305252076,0.7043332457542419,0.4931025803089142,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8816145658493042,0.5471962094306946,0.521369457244873,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.7261010408401489,0.2980579137802124,1.3639135360717771,284.9081726074219,284.95001220703125,302.0142517089844,291.64111328125,298.3244934082031,297.2571716308594,286.9091186523437,1.0,0.7979909777641296,0.2973756790161133,0.2973756790161133,1.0,1.0,-4.283021926879883,0.9500869512557985,3.332935094833374,-0.011194591410458,0.849959671497345,0.849959671497345,0.0,273.35284423828125,282.0,56176.390625,0.0,6495.146484375,1.0,281.25830078125,285.0643615722656,294.6718444824219,298.2919921875,293.1499938964844,293.1499938964844,281.54998779296875,38347.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956352472305298,1.0,0.0,0.0,3.5262725353240967,3.5262959003448486,8.297075737573323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.8056640625,0.0,1416.7908935546875,1895.4371337890625,0.0,3920.005615234375,0.8795372247695923,1.0,0.0,3.0,1.0,0.0
18197580,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8401161432266235,0.4733228683471679,0.429366797208786,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.9990000128746032,0.8381879329681396,0.7601191997528076,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.9641060829162598,0.706192672252655,0.4942033886909485,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8804746866226196,0.5475294589996338,0.5215259194374084,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.7252077460289001,0.2981634736061096,1.3640775680541992,285.0066833496094,284.95001220703125,302.0222473144531,291.6329345703125,298.3252868652344,297.2557983398437,287.0074462890625,1.0,0.7993428707122803,0.2970958650112152,0.2970958650112152,1.0,1.0,-4.288215637207031,0.95042484998703,3.3377904891967773,-0.0120610082522034,0.9196815490722656,0.9196815490722656,0.0,274.9044494628906,282.0,55392.59765625,0.0,6525.43212890625,1.0,281.4985046386719,285.1928405761719,294.6085510253906,298.0834350585937,293.1499938964844,293.1499938964844,281.54998779296875,34064.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950956165790558,1.0,0.0,0.0,3.57688045501709,3.576903343200684,8.536938480574463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.24072265625,0.0,1439.1396484375,1895.4371337890625,0.0,3871.572021484375,0.8888098001480103,1.0,0.0,3.0,1.0,0.0
18197640,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.839383602142334,0.4734655916690826,0.4295174479484558,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.9990000128746032,0.8383367657661438,0.7624953985214233,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9640082716941832,0.7081723213195801,0.4956004023551941,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013122558594,0.8798025846481323,0.5480014681816101,0.5219837427139282,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.7246694564819336,0.2983692586421966,1.365067481994629,285.00128173828125,284.95001220703125,302.02935791015625,291.6245422363281,298.3270568847656,297.2560119628906,287.0005187988281,1.0,0.8007690906524658,0.2968160212039947,0.2968160212039947,1.0,1.0,-4.294682502746582,0.9510958790779114,3.3435866832733154,-0.0128588397055864,0.9346385598182678,0.9346385598182678,0.0,276.2356872558594,285.0,55523.39453125,0.0,6558.81787109375,1.0,281.54156494140625,285.1886901855469,294.6061096191406,298.1203918457031,293.1499938964844,293.1499938964844,281.25,33364.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490978717803956,1.0,0.0,0.0,3.639970779418945,3.639994144439697,8.840748932925635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.98193359375,0.0,1502.375732421875,1895.4371337890625,0.0,3854.8310546875,0.9011833667755128,1.0,0.0,3.0,1.0,0.0
18197700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.8384180665016174,0.4730930924415588,0.4294958114624023,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.9990000128746032,0.8379109501838684,0.7652537822723389,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.9636337161064148,0.7095611691474915,0.4968258142471313,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8789160251617432,0.5480841994285583,0.5223210453987122,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.723982036113739,0.29836305975914,1.3658232688903809,284.8926696777344,284.95001220703125,302.03546142578125,291.6159362792969,298.3249206542969,297.2516174316406,286.8919982910156,1.0,0.802190899848938,0.2965362071990967,0.2965362071990967,1.0,1.0,-4.300775051116943,0.9516633152961732,3.349111557006836,-0.0136053515598177,0.8600524067878723,0.8600524067878723,0.0,277.7110595703125,285.0,56488.85546875,0.0,6591.97412109375,1.0,281.2987976074219,285.04656982421875,294.65411376953125,298.3249816894531,293.1499938964844,293.1499938964844,281.25,37393.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559524059295654,1.0,0.0,0.0,3.608330488204956,3.608354330062866,8.68772247031302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.3623046875,0.0,1497.6094970703125,1895.4371337890625,0.0,3916.42431640625,0.8952237367630005,1.0,0.0,3.0,1.0,0.0
18197760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.8369573354721069,0.4725725352764129,0.4290849864482879,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.9990000128746032,0.83716881275177,0.7687838673591614,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.962702453136444,0.7107754945755005,0.4977085292339325,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8775510787963867,0.5480246543884277,0.5223344564437866,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.7229232788085938,0.2982518374919891,1.365686058998108,284.9076538085937,284.95001220703125,302.04058837890625,291.6070861816406,298.3213195800781,297.2455444335937,286.9085998535156,1.0,0.8035241365432739,0.2962540686130523,0.2962540686130523,1.0,1.0,-4.305447578430176,0.9518471360206604,3.353600263595581,-0.0144399562850594,0.8530108332633972,0.8530108332633972,0.0,279.4266357421875,288.0,56388.77734375,0.0,6621.76953125,1.0,281.2581481933594,285.06109619140625,294.6380920410156,298.2710876464844,293.1499938964844,293.1499938964844,281.54998779296875,38341.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590075016021729,1.0,0.0,0.0,3.542482614517212,3.542505979537964,8.373532978112053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.486328125,0.0,1433.8123779296875,1895.4371337890625,0.0,3943.73388671875,0.8831282258033752,1.0,0.0,3.0,1.0,0.0
18197820,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.8357722759246826,0.4725654721260071,0.4288678765296936,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9990000128746032,0.8368213176727295,0.771881639957428,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069274902344,0.9620586633682252,0.7125262022018433,0.4987426102161407,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.8764390349388123,0.548349916934967,0.5224816799163818,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00616455078125,0.7220382690429688,0.2983535230159759,1.365820050239563,285.0068664550781,284.95001220703125,302.0446472167969,291.5979919433594,298.3211364746094,297.2439880371094,287.0076599121094,1.0,0.8048549294471741,0.295971930027008,0.295971930027008,1.0,1.0,-4.310496807098389,0.9521296620368958,3.3583669662475586,-0.0153346825391054,0.9231334328651428,0.9231334328651428,0.0,280.986328125,288.0,55591.390625,0.0,6651.87353515625,1.0,281.4988708496094,285.1905517578125,294.57391357421875,298.0610656738281,293.1499938964844,293.1499938964844,281.54998779296875,34097.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536436796188354,1.0,0.0,0.0,3.592207908630371,3.592231035232544,8.610259669694642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.5234375,0.0,1455.8072509765625,1895.4371337890625,0.0,3895.7275390625,0.8922548294067383,1.0,0.0,3.0,1.0,0.0
18197880,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.8350686430931091,0.4727122783660888,0.4290206432342529,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.9990000128746032,0.8366169929504395,0.7742406129837036,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.961922287940979,0.7143856883049011,0.5000611543655396,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.8757904767990112,0.5488176345825195,0.5229343771934509,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.7215114235877991,0.2985591888427734,1.3668036460876465,285.0018310546875,284.95001220703125,302.0475769042969,291.5886535644531,298.3218688964844,297.2441101074219,287.0010986328125,1.0,0.8062602877616882,0.2956897914409637,0.2956897914409637,1.0,1.0,-4.316837310791016,0.9527488350868224,3.364088535308838,-0.0161613412201404,0.9384965300559998,0.9384965300559998,0.0,282.3197631835937,291.0,55719.2265625,0.0,6685.14453125,1.0,281.54168701171875,285.1867980957031,294.5705261230469,298.0969543457031,293.1499938964844,293.1499938964844,281.25,33387.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518170356750488,1.0,0.0,0.0,3.6548030376434326,3.654826641082764,8.912945190786559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.3271484375,0.0,1518.94677734375,1895.4371337890625,0.0,3879.316650390625,0.9045351147651672,1.0,0.0,3.0,1.0,0.0
18197940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.8341381549835205,0.4723419547080993,0.4290024638175964,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.9990000128746032,0.835813045501709,0.7769781351089478,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.96150541305542,0.7156444787979126,0.5011996626853943,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.8749336004257202,0.548893928527832,0.523267388343811,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.7208377718925476,0.2985522449016571,1.3675601482391355,284.89263916015625,284.95001220703125,302.04937744140625,291.5790405273437,298.31890869140625,297.2398681640625,286.89190673828125,1.0,0.8076606392860413,0.2954076528549194,0.2954076528549194,1.0,1.0,-4.322800159454346,0.9532639980316162,3.369536161422729,-0.0169350747019052,0.8636128902435303,0.8636128902435303,0.0,283.7980041503906,291.0,56697.08203125,0.0,6718.1650390625,1.0,281.2984619140625,285.043701171875,294.6174621582031,298.3009948730469,293.1499938964844,293.1499938964844,281.25,37352.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586980938911438,1.0,0.0,0.0,3.624217987060547,3.624242067337036,8.764394578975043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.82666015625,0.0,1514.7200927734375,1895.4371337890625,0.0,3940.97216796875,0.8987575173377991,1.0,0.0,3.0,1.0,0.0
18198000,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90692138671875,0.8327195644378662,0.4718168377876282,0.4285908937454223,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9990000128746032,0.8346879482269287,0.7804834842681885,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.9605392813682556,0.7167662978172302,0.5020037889480591,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.8736067414283752,0.5488224625587463,0.5232723951339722,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.7197917699813843,0.2984364628791809,1.367414474487305,284.90704345703125,284.95001220703125,302.04998779296875,291.5691223144531,298.31475830078125,297.2343444824219,286.90802001953125,1.0,0.8089709281921387,0.2951255440711975,0.2951255440711975,1.0,1.0,-4.327327251434326,0.9534008502960204,3.3739264011383057,-0.0177886020392179,0.8560410737991333,0.8560410737991333,0.0,285.51824951171875,294.0,56596.21484375,0.0,6747.72412109375,1.0,281.258056640625,285.0576477050781,294.6004638671875,298.2461853027344,293.1499938964844,293.1499938964844,281.54998779296875,38334.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961792290210724,1.0,0.0,0.0,3.5585970878601074,3.5586206912994385,8.449887900496833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.81298828125,0.0,1450.868896484375,1895.4371337890625,0.0,3968.54638671875,0.8866826891899109,1.0,0.0,3.0,1.0,0.0
18198060,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.831565797328949,0.4718054234981537,0.4283698797225952,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.007080078125,0.9990000128746032,0.834007740020752,0.7835498452186584,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.959877073764801,0.7184655070304871,0.5029891729354858,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00689697265625,0.8725239038467407,0.5491371154785156,0.523409366607666,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.7189110517501831,0.2985268533229828,1.367515206336975,285.0069580078125,284.95001220703125,302.04998779296875,291.56060791015625,298.3140869140625,297.2333984375,287.0078125,1.0,0.8102778196334839,0.2948452532291412,0.2948452532291412,1.0,1.0,-4.332222938537598,0.9536409974098206,3.378582000732422,-0.0186951737850904,0.9265588521957396,0.9265588521957396,0.0,287.08251953125,294.0,55785.03515625,0.0,6777.56884765625,1.0,281.499267578125,285.1881408691406,294.53582763671875,298.0345764160156,293.1499938964844,293.1499938964844,281.54998779296875,34131.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563227295875548,1.0,0.0,0.0,3.607342958450317,3.607366323471069,8.682967518325313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.48095703125,0.0,1472.4072265625,1895.4371337890625,0.0,3919.7392578125,0.8956578373908997,1.0,0.0,3.0,1.0,0.0
18198120,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.830849826335907,0.4719505310058594,0.4285224378108978,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.9990000128746032,0.8335121273994446,0.7857123613357544,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023803710937,0.959688365459442,0.7202897071838379,0.5042802691459656,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.8718557953834534,0.5495960712432861,0.5238555073738098,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.7183528542518616,0.2987171411514282,1.368450403213501,285.0024108886719,284.95001220703125,302.04998779296875,291.5550537109375,298.3146667480469,297.2341003417969,287.001708984375,1.0,0.8116471171379089,0.2945649623870849,0.2945649623870849,1.0,1.0,-4.338229179382324,0.9541692733764648,3.3840596675872803,-0.0195311065763235,0.9423801302909852,0.9423801302909852,0.0,288.4536437988281,297.0,55910.609375,0.0,6810.19140625,1.0,281.54180908203125,285.1848449707031,294.53424072265625,298.07098388671875,293.1499938964844,293.1499938964844,281.25,33410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954134464263916,1.0,0.0,0.0,3.669420480728149,3.66944432258606,8.984383157439879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.04736328125,0.0,1535.4058837890625,1895.4371337890625,0.0,3900.131103515625,0.9078415036201476,1.0,0.0,3.0,1.0,0.0
18198180,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.8297743797302246,0.4715732038021087,0.4285102784633636,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.9990000128746032,0.8324622511863708,0.7875564694404602,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.9590424299240112,0.7215062379837036,0.5054001212120056,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926696777344,0.8708285093307495,0.549657940864563,0.5241881012916565,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.7175238728523254,0.2986862957477569,1.369168043136597,284.892578125,284.95001220703125,302.04998779296875,291.5523681640625,298.3118896484375,297.2307434082031,286.8916931152344,1.0,0.8129552006721497,0.2942847013473511,0.2942847013473511,1.0,1.0,-4.3430585861206055,0.9543840885162354,3.38867449760437,-0.0203000102192163,0.8671646118164062,0.8671646118164062,0.0,290.11090087890625,297.0,56897.828125,0.0,6840.59326171875,1.0,281.2981262207031,285.0406494140625,294.5862121582031,298.2789306640625,293.1499938964844,293.1499938964844,281.25,37309.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604567885398864,1.0,0.0,0.0,3.6399388313293457,3.639963150024414,8.840594887260522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.0537109375,0.0,1531.7772216796875,1895.4371337890625,0.0,3956.656494140625,0.9022546410560608,1.0,0.0,3.0,1.0,0.0
18198240,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.8277693390846252,0.4710204303264618,0.4281165301799774,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.9979119896888732,0.831253707408905,0.7877194881439209,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.9572490453720092,0.7225646376609802,0.5061934590339661,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.868833065032959,0.5495534539222717,0.5242059230804443,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.7159150838851929,0.2985259890556335,1.3690329790115356,284.9053649902344,284.95001220703125,302.04998779296875,291.5524597167969,298.30816650390625,297.22613525390625,286.9061889648437,1.0,0.8139678239822388,0.2940044105052948,0.2940044105052948,1.0,1.0,-4.343607425689697,0.9534776210784912,3.390129566192627,-0.0211929641664028,0.8582029938697815,0.8582029938697815,0.0,292.4593811035156,300.0,56767.953125,0.0,6860.1044921875,1.0,281.2579345703125,285.0531311035156,294.57745361328125,298.22998046875,293.1499938964844,293.1499938964844,281.54998779296875,38372.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628284573554992,1.0,0.0,0.0,3.573612689971924,3.573636293411255,8.521346899215132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7919921875,0.0,1467.2091064453125,1895.4371337890625,0.0,3977.7587890625,0.8900113701820374,1.0,0.0,3.0,1.0,0.0
