time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.8260892629623413,0.4709752798080444,0.4278957545757293,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049133300781,0.9962255954742432,0.8307861089706421,0.7869811058044434,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.9558429718017578,0.7241997718811035,0.5071565508842468,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8671571612358093,0.5498307347297668,0.5243393182754517,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.7145150899887085,0.2985671162605285,1.3690598011016846,285.0047912597656,284.95001220703125,302.04998779296875,291.55523681640625,298.3082275390625,297.2259826660156,287.005615234375,1.0,0.8148548007011414,0.2937241196632385,0.2937241196632385,1.0,1.0,-4.343795299530029,0.952483892440796,3.3913114070892334,-0.0223412159830331,0.927740216255188,0.927740216255188,0.0,294.5116577148437,300.0,55904.22265625,0.0,6876.0947265625,1.0,281.4996032714844,285.18408203125,294.5231018066406,298.0248718261719,293.1499938964844,293.1499938964844,281.54998779296875,34250.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565567374229432,1.0,0.0,0.0,3.619295120239258,3.6193184852600098,8.740601060708286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.1494140625,0.0,1486.29736328125,1895.4371337890625,0.0,3921.833740234375,0.8984069228172302,1.0,0.0,3.0,1.0,0.0
18198360,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.8252237439155579,0.4710997343063354,0.4280339181423187,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.9952623844146729,0.8306397199630737,0.7868133187294006,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.9554270505905152,0.7259733080863953,0.5084162950515747,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.8663234114646912,0.5502640604972839,0.5247665643692017,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.7137835621833801,0.298723042011261,1.369856357574463,285.0003967285156,284.95001220703125,302.04998779296875,291.5605773925781,298.3094482421875,297.2274780273437,286.9996643066406,1.0,0.815849244594574,0.2934707701206207,0.2934707701206207,1.0,1.0,-4.346746921539307,0.9523038864135742,3.3944430351257324,-0.0232457872480154,0.9429367184638976,0.9429367184638976,0.0,295.9449768066406,303.0,55999.48828125,0.0,6897.88037109375,1.0,281.5419311523437,285.181396484375,294.5325012207031,298.0697937011719,293.1499938964844,293.1499938964844,281.25,33537.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953636646270752,1.0,0.0,0.0,3.67880654335022,3.67883038520813,9.030404726217968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.35693359375,0.0,1546.8836669921875,1895.4371337890625,0.0,3895.664306640625,0.9100391864776612,1.0,0.0,3.0,1.0,0.0
18198420,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.8240786790847778,0.4707080721855163,0.4280129969120025,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9940744638442992,0.8299735188484192,0.7865458726882935,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.95464688539505,0.7271394729614258,0.5095070004463196,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.8652240037918091,0.5503042340278625,0.5250842571258545,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914794921875,0.7128455638885498,0.2986660003662109,1.3704713582992554,284.8905639648437,284.95001220703125,302.04998779296875,291.56842041015625,298.3073425292969,297.22491455078125,286.88970947265625,1.0,0.8167944550514221,0.2932174205780029,0.2932174205780029,1.0,1.0,-4.348845958709717,0.9519027471542358,3.3969433307647705,-0.0240277536213397,0.8670531511306763,0.8670531511306763,0.0,297.6007080078125,303.0,56962.19140625,0.0,6918.1123046875,1.0,281.2979431152344,285.0375366210937,294.5956726074219,298.28741455078125,293.1499938964844,293.1499938964844,281.25,37449.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959333837032318,1.0,0.0,0.0,3.646768569946289,3.6467926502227774,8.873800538822252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.2724609375,0.0,1540.411865234375,1895.4371337890625,0.0,3946.645263671875,0.9038714170455932,1.0,0.0,3.0,1.0,0.0
18198480,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.8222915530204773,0.4701515138149261,0.4276026785373688,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.9923234581947328,0.8291516304016113,0.7858570218086243,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.9530848264694214,0.7281575798988342,0.5102620124816895,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9042053222656,0.8634939193725586,0.5501874089241028,0.5250771641731262,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90380859375,0.7113630771636963,0.2984917163848877,1.3702034950256348,284.904296875,284.95001220703125,302.04998779296875,291.5786437988281,298.3043212890625,297.22100830078125,286.9052124023437,1.0,0.8175376653671265,0.2929640710353851,0.2929640710353851,1.0,1.0,-4.3481035232543945,0.9507623314857484,3.397341251373291,-0.0249720998108387,0.8581573963165283,0.8581573963165283,0.0,299.6634521484375,306.0,56816.6875,0.0,6930.66748046875,1.0,281.2579040527344,285.0512390136719,294.5976867675781,298.2479553222656,293.1499938964844,293.1499938964844,281.54998779296875,38488.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611412286758424,1.0,0.0,0.0,3.5781960487365723,3.5782198905944824,8.543219678358582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.21923828125,0.0,1472.992919921875,1895.4371337890625,0.0,3962.752197265625,0.8911322951316833,1.0,0.0,3.0,1.0,0.0
18198540,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048522949219,0.8209625482559204,0.4701159596443176,0.4273701012134552,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0051574707031,0.9909740686416626,0.8289423584938049,0.7854049205780029,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050964355469,0.9521095752716064,0.7297711968421936,0.5111923217773438,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.8622301816940308,0.5504653453826904,0.5251898169517517,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.7102289199829102,0.2985335886478424,1.3701282739639282,285.00506591796875,284.95001220703125,302.04998779296875,291.5911560058594,298.30474853515625,297.22137451171875,287.00592041015625,1.0,0.8182817101478577,0.2927107214927673,0.2927107214927673,1.0,1.0,-4.348434925079346,0.9499062299728394,3.398528814315796,-0.0260271169245243,0.9284676909446716,0.9284676909446716,0.0,301.3122253417969,306.0,55958.9609375,0.0,6944.21533203125,1.0,281.49969482421875,285.1832580566406,294.55377197265625,298.0534362792969,293.1499938964844,293.1499938964844,281.54998779296875,34291.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543787837028505,1.0,0.0,0.0,3.6236398220062256,3.6236631870269775,8.761597882767092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.8056640625,0.0,1491.348876953125,1895.4371337890625,0.0,3902.322509765625,0.8994244337081909,1.0,0.0,3.0,1.0,0.0
18198600,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8203295469284058,0.4702517688274383,0.4275073111057281,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.9902464747428894,0.8289419412612915,0.7854123115539551,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.9519822597503662,0.7315253019332886,0.5124302506446838,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8616629242897034,0.5509011149406433,0.5256078243255615,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.7096842527389526,0.298693984746933,1.3708852529525757,285.0015563964844,284.95001220703125,302.04998779296875,291.6058349609375,298.3063049316406,297.2232360839844,287.0008544921875,1.0,0.8191820383071899,0.2924573719501495,0.2924573719501495,1.0,1.0,-4.351511955261231,0.9497627019882202,3.4017491340637207,-0.0269270818680524,0.9445220828056335,0.9445220828056335,0.0,302.4753112792969,309.0,56065.95703125,0.0,6964.5283203125,1.0,281.5419311523437,285.1810302734375,294.57354736328125,298.1095886230469,293.1499938964844,293.1499938964844,281.25,33536.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510877132415771,1.0,0.0,0.0,3.683460235595703,3.683484077453613,9.053265443981218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.15087890625,0.0,1552.109375,1895.4371337890625,0.0,3872.756103515625,0.9110978245735168,1.0,0.0,3.0,1.0,0.0
18198660,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.8193508982658386,0.46986985206604,0.427489161491394,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.9891923666000366,0.8283535838127136,0.7852410674095154,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.9513983726501464,0.7326645851135254,0.5134999752044678,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8607613444328308,0.5509416460990906,0.5259199142456055,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.7088674306869507,0.2986412048339844,1.371486783027649,284.8919677734375,284.95001220703125,302.04998779296875,291.62261962890625,298.304443359375,297.2209777832031,286.8910827636719,1.0,0.8200637102127075,0.2922328114509582,0.2922328114509582,1.0,1.0,-4.353682041168213,0.9494787454605104,3.404203176498413,-0.0276113972067832,0.8692528605461121,0.8692528605461121,0.0,303.9554443359375,309.0,57049.2109375,0.0,6983.77197265625,1.0,281.2978210449219,285.0367431640625,294.6466979980469,298.3385925292969,293.1499938964844,293.1499938964844,281.25,37375.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565222263336182,1.0,0.0,0.0,3.65311336517334,3.653137683868408,8.904705737222685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.77099609375,0.0,1546.938720703125,1895.4371337890625,0.0,3921.524658203125,0.9052615165710448,1.0,0.0,3.0,1.0,0.0
18198720,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.8176862001419067,0.4693169295787811,0.4270807206630707,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9874935746192932,0.8275641798973083,0.7845988869667053,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.9499727487564088,0.733648419380188,0.5142301917076111,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8591951727867126,0.5508202910423279,0.5259063839912415,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.707452654838562,0.2984680533409118,1.3712103366851809,284.9054260253906,284.95001220703125,302.04998779296875,291.641357421875,298.3015441894531,297.21728515625,286.9063415527344,1.0,0.8207619786262512,0.2920082211494446,0.2920082211494446,1.0,1.0,-4.352950096130371,0.9484487771987916,3.404501438140869,-0.0284510962665081,0.8605740070343018,0.8605740070343018,0.0,305.9075927734375,312.0,56921.77734375,0.0,6995.5458984375,1.0,281.2578430175781,285.0495300292969,294.6579895019531,298.3100891113281,293.1499938964844,293.1499938964844,281.54998779296875,38404.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581303000450134,1.0,0.0,0.0,3.5864243507385254,3.5864481925964355,8.58255589264445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.44384765625,0.0,1481.2554931640625,1895.4371337890625,0.0,3935.90185546875,0.8928990960121155,1.0,0.0,3.0,1.0,0.0
18198780,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.816431999206543,0.4692827463150024,0.4268475472927093,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.9861661791801452,0.8273618221282959,0.7841618657112122,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9490802884101868,0.7352308034896851,0.5151354074478149,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8580377697944641,0.5510926842689514,0.5260113477706909,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059814453125,0.7063683271408081,0.2985096871852875,1.371124029159546,285.0067443847656,284.95001220703125,302.04998779296875,291.6619873046875,298.3021240234375,297.2177429199219,287.0076599121094,1.0,0.8214720487594604,0.2917836606502533,0.2917836606502533,1.0,1.0,-4.353246212005615,0.9476903676986694,3.405555963516236,-0.0294053237885236,0.9317193627357484,0.9317193627357484,0.0,307.4881591796875,312.0,56073.15234375,0.0,7008.47021484375,1.0,281.4999084472656,285.1817321777344,294.62261962890625,298.1252136230469,293.1499938964844,293.1499938964844,281.54998779296875,34240.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511921405792236,1.0,0.0,0.0,3.632662057876587,3.632685422897339,8.805282050161622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.65625,0.0,1500.8587646484375,1895.4371337890625,0.0,3873.69580078125,0.901402473449707,1.0,0.0,3.0,1.0,0.0
18198840,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8158465027809143,0.4694217443466186,0.42698535323143,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.9854562282562256,0.8273563981056213,0.7841684818267822,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.949002206325531,0.7369561791419983,0.5163519382476807,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8575320839881897,0.5515243411064148,0.5264233946800232,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040588378906,0.7058629989624023,0.2986701726913452,1.3718732595443726,285.00372314453125,284.95001220703125,302.04998779296875,291.68438720703125,298.3037414550781,297.2197570800781,287.0030517578125,1.0,0.8223462700843811,0.291559100151062,0.291559100151062,1.0,1.0,-4.356280326843262,0.9476410150527954,3.408639430999756,-0.0302073173224926,0.9487547278404236,0.9487547278404236,0.0,308.60626220703125,315.0,56195.0703125,0.0,7028.35009765625,1.0,281.5420227050781,285.179443359375,294.6505126953125,298.1907958984375,293.1499938964844,293.1499938964844,281.25,33471.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947763442993164,1.0,0.0,0.0,3.6936399936676025,3.693664073944092,9.103375191443774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.455078125,0.0,1563.1209716796875,1895.4371337890625,0.0,3842.791259765625,0.9133484363555908,1.0,0.0,3.0,1.0,0.0
18198900,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.8149063587188721,0.4690401256084442,0.4269682765007019,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.9843959808349608,0.8267526030540466,0.7839871048927307,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.9484565258026124,0.7380576133728027,0.5173985362052917,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8566915988922119,0.5515573024749756,0.5267294645309448,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7050822377204895,0.2986153960227966,1.3724671602249146,284.89337158203125,284.95001220703125,302.04998779296875,291.7084655761719,298.3019714355469,297.21759033203125,286.8923645019531,1.0,0.8232067227363586,0.2913345098495483,0.2913345098495483,1.0,1.0,-4.358395576477051,0.9473479390144348,3.4110474586486816,-0.0308927856385707,0.8736095428466797,0.8736095428466797,0.0,310.0579833984375,315.0,57206.6640625,0.0,7047.22265625,1.0,281.29754638671875,285.0334777832031,294.7313537597656,298.4294128417969,293.1499938964844,293.1499938964844,281.25,37224.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530998468399048,1.0,0.0,0.0,3.666441202163696,3.6664655208587646,8.96979940989695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.861328125,0.0,1560.7392578125,1895.4371337890625,0.0,3890.844970703125,0.9081604480743408,1.0,0.0,3.0,1.0,0.0
18198960,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.813265323638916,0.4684789478778839,0.4265560805797577,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.9826564192771912,0.825934112071991,0.7833238840103149,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9470575451850892,0.738993227481842,0.5180982351303101,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.8551926016807556,0.5514211654663086,0.5267052054405212,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7037079930305481,0.2984353899955749,1.372169852256775,284.90594482421875,284.95001220703125,302.04998779296875,291.7341003417969,298.2991027832031,297.2138671875,286.9068298339844,1.0,0.8238844871520996,0.2911140024662018,0.2911140024662018,1.0,1.0,-4.3575592041015625,0.9463051557540894,3.4112541675567627,-0.0317251123487949,0.8645999431610107,0.8645999431610107,0.0,311.9987487792969,318.0,57096.49609375,0.0,7058.5166015625,1.0,281.2577209472656,285.0447692871094,294.74981689453125,298.4096069335937,293.1499938964844,293.1499938964844,281.54998779296875,38292.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546304941177368,1.0,0.0,0.0,3.601884365081787,3.6019082069396973,8.656708700982563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.751953125,0.0,1497.22314453125,1895.4371337890625,0.0,3904.580078125,0.896250307559967,1.0,0.0,3.0,1.0,0.0
18199020,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079040527344,0.8120179772377014,0.4684382379055023,0.4263157844543457,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.981288492679596,0.825701892375946,0.7828588485717773,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082092285156,0.9461738467216492,0.7405352592468262,0.5189722776412964,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8540773391723633,0.5516806244850159,0.5267967581748962,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00732421875,0.7026482820510864,0.2984701991081238,1.3720520734786987,285.00811767578125,284.95001220703125,302.04998779296875,291.76123046875,298.2996826171875,297.21435546875,287.0091247558594,1.0,0.8245736360549927,0.2908934652805328,0.2908934652805328,1.0,1.0,-4.357721328735352,0.945526659488678,3.41219449043274,-0.0326754301786422,0.936587393283844,0.936587393283844,0.0,313.5755920410156,318.0,56249.58984375,0.0,7070.91845703125,1.0,281.5002746582031,285.1776733398437,294.72100830078125,298.23193359375,293.1499938964844,293.1499938964844,281.54998779296875,34202.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476063847541808,1.0,0.0,0.0,3.6483545303344727,3.648378133773804,8.881521011971927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69091796875,0.0,1517.8941650390625,1895.4371337890625,0.0,3841.373046875,0.9048781394958496,1.0,0.0,3.0,1.0,0.0
18199080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8114418387413025,0.4685767889022827,0.4264507591724396,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.9805591106414796,0.8256717920303345,0.782840371131897,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.9461012482643129,0.7422271370887756,0.5201640725135803,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.8535959720611572,0.5521042346954346,0.5271992683410645,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.7021592259407043,0.2986266613006592,1.3727777004241943,285.0057373046875,284.95001220703125,302.04998779296875,291.78973388671875,298.3013916015625,297.2164001464844,287.00506591796875,1.0,0.8254292607307434,0.2906729280948639,0.2906729280948639,1.0,1.0,-4.360651969909668,0.9454635381698608,3.4151885509490967,-0.0334748551249504,0.9546551704406738,0.9546551704406738,0.0,314.68634033203125,321.0,56382.99609375,0.0,7090.41015625,1.0,281.5421447753906,285.17559814453125,294.7550964355469,298.3047790527344,293.1499938964844,293.1499938964844,281.25,33425.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441110491752625,1.0,0.0,0.0,3.710047006607056,3.710071086883545,9.1844282223974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6748046875,0.0,1581.4263916015625,1895.4371337890625,0.0,3809.758056640625,0.9170127511024476,1.0,0.0,3.0,1.0,0.0
18199140,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8105112314224243,0.4681947827339172,0.4264334738254547,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9794707894325256,0.8250374794006348,0.7826341986656189,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.9455624222755432,0.7432646155357361,0.5211799144744873,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948974609375,0.8527920842170715,0.5521284341812134,0.5274977087974548,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.7014020085334778,0.2985669374465942,1.3733527660369873,284.894775390625,284.95001220703125,302.04998779296875,291.8194885253906,298.299560546875,297.2142028808594,286.89361572265625,1.0,0.8262721300125122,0.2904524207115173,0.2904524207115173,1.0,1.0,-4.362668037414551,0.9451584815979004,3.417509794235229,-0.0341544933617115,0.8797072172164917,0.8797072172164917,0.0,316.133056640625,321.0,57460.10546875,0.0,7108.9140625,1.0,281.2971496582031,285.0299377441406,294.84185791015625,298.5520324707031,293.1499938964844,293.1499938964844,281.25,37058.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494065642356871,1.0,0.0,0.0,3.6862363815307617,3.686260938644409,9.066916959454828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.021484375,0.0,1581.859130859375,1895.4371337890625,0.0,3857.614013671875,0.9125196933746338,1.0,0.0,3.0,1.0,0.0
18199200,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.8088601231575012,0.4676259756088257,0.4260185062885284,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.977669358253479,0.8241682052612305,0.7819340229034424,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.9441430568695068,0.7440768480300903,0.5218145847320557,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.8513382077217102,0.5519778728485107,0.5274633765220642,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.7000508904457092,0.2983763515949249,1.3730249404907229,284.9057312011719,284.95001220703125,302.04998779296875,291.85040283203125,298.29644775390625,297.2101745605469,286.9066467285156,1.0,0.826928436756134,0.2902318835258484,0.2902318835258484,1.0,1.0,-4.36165714263916,0.944071650505066,3.4175853729248047,-0.0349934212863445,0.8697099089622498,0.8697099089622498,0.0,318.0833435058594,324.0,57350.08203125,0.0,7119.609375,1.0,281.2575988769531,285.0386657714844,294.8660583496094,298.5399475097656,293.1499938964844,293.1499938964844,281.54998779296875,38196.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95096093416214,1.0,0.0,0.0,3.623663902282715,3.623687982559204,8.761714411775756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.41357421875,0.0,1520.3809814453125,1895.4371337890625,0.0,3871.61474609375,0.9010010957717896,1.0,0.0,3.0,1.0,0.0
18199260,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.8075892925262451,0.467581033706665,0.4257732629776001,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.9762348532676696,0.8238810300827026,0.7814198732376099,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.943202018737793,0.745478630065918,0.5225971937179565,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090026855469,0.8502445220947266,0.5522266030311584,0.5275436043739319,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082397460937,0.6989958882331848,0.2984000742435455,1.3728623390197754,285.0091247558594,284.95001220703125,302.04998779296875,291.8824157714844,298.2967529296875,297.21026611328125,287.0101928710937,1.0,0.8275907635688782,0.2900292873382568,0.2900292873382568,1.0,1.0,-4.361576557159424,0.943292796611786,3.418283462524414,-0.035894401371479,0.9425443410873412,0.9425443410873412,0.0,319.6771240234375,324.0,56472.265625,0.0,7131.22119140625,1.0,281.50079345703125,285.1715087890625,294.8418884277344,298.3658447265625,293.1499938964844,293.1499938964844,281.54998779296875,34198.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438963532447816,1.0,0.0,0.0,3.669391393661499,3.669415235519409,8.984240480458539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.86572265625,0.0,1541.2957763671875,1895.4371337890625,0.0,3807.81298828125,0.909580647945404,1.0,0.0,3.0,1.0,0.0
18199320,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8070043921470642,0.4677245020866394,0.425910085439682,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9754621982574464,0.8238022327423096,0.7813546657562256,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074157714844,0.9430667161941528,0.7470312714576721,0.5236939787864685,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00750732421875,0.849773108959198,0.5526471734046936,0.5279412269592285,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.6985066533088684,0.2985488176345825,1.3735512495040894,285.0074462890625,284.95001220703125,302.04998779296875,291.9153747558594,298.2981872558594,297.21197509765625,287.0067749023437,1.0,0.8284186124801636,0.2898266911506653,0.2898266911506653,1.0,1.0,-4.364288330078125,0.9432383179664612,3.4210500717163086,-0.036642912775278,0.9615749716758728,0.9615749716758728,0.0,320.7953491210937,327.0,56611.26171875,0.0,7149.984375,1.0,281.54229736328125,285.1698303222656,294.8803100585937,298.44342041015625,293.1499938964844,293.1499938964844,281.25,33414.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403449892997742,1.0,0.0,0.0,3.731117010116577,3.7311415672302246,9.289044555771396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9619140625,0.0,1605.529296875,1895.4371337890625,0.0,3775.58154296875,0.921755075454712,1.0,0.0,3.0,1.0,0.0
18199380,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8060680031776428,0.4673462510108948,0.4258977472782135,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.9743306636810304,0.8231223821640015,0.7811049818992615,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955993652344,0.9424809217453004,0.7479433417320251,0.5246171355247498,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.8489974737167358,0.5526667237281799,0.5282371640205383,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.6977624297142029,0.2984813749790191,1.374095439910889,284.89569091796875,284.95001220703125,302.04998779296875,291.94921875,298.29620361328125,297.2095031738281,286.89434814453125,1.0,0.8292341828346252,0.2896240949630737,0.2896240949630737,1.0,1.0,-4.3661065101623535,0.9429478645324708,3.423158407211304,-0.0372693687677383,0.8866733312606812,0.8866733312606812,0.0,322.24383544921875,327.0,57778.4296875,0.0,7167.7802734375,1.0,281.2966613769531,285.0257873535156,294.9714660644531,298.69891357421875,293.1499938964844,293.1499938964844,281.25,36901.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945637345314026,1.0,0.0,0.0,3.710742473602295,3.7107672691345215,9.187872365146176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.34765625,0.0,1608.6646728515625,1895.4371337890625,0.0,3823.576416015625,0.917937994003296,1.0,0.0,3.0,1.0,0.0
18199440,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.8043976426124573,0.4667657315731048,0.4254797697067261,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.9724704623222352,0.8222023248672485,0.7803606390953064,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.9410383105278016,0.7486610412597656,0.5251763463020325,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052124023437,0.8475891947746277,0.5524985790252686,0.5281929969787598,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.6964347958564758,0.298277735710144,1.3737242221832275,284.9052734375,284.95001220703125,302.04998779296875,291.9837951660156,298.2929992675781,297.2053527832031,286.9061889648437,1.0,0.8298624157905579,0.2894214987754822,0.2894214987754822,1.0,1.0,-4.3648834228515625,0.9418738484382628,3.4230096340179443,-0.0380519218742847,0.8757326602935791,0.8757326602935791,0.0,324.1973876953125,330.0,57681.1484375,0.0,7177.68017578125,1.0,281.2574157714844,285.0330505371094,295.0,298.6932678222656,293.1499938964844,293.1499938964844,281.54998779296875,38109.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947281777858734,1.0,0.0,0.0,3.649834632873535,3.649858951568604,8.888728757483477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.818359375,0.0,1548.7659912109375,1895.4371337890625,0.0,3838.441650390625,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
18199500,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8031182289123535,0.4667080044746399,0.4252237975597381,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.9709854125976562,0.8218704462051392,0.7798023819923401,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9400817155838012,0.7500006556510925,0.5259054899215698,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.8465243577957153,0.5527288317680359,0.5282566547393799,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0085754394531,0.6953935623168945,0.2982892096042633,1.3735069036483765,285.0095520019531,284.95001220703125,302.04998779296875,292.0190734863281,298.29327392578125,297.2054138183594,287.01080322265625,1.0,0.8304960131645203,0.2892188727855682,0.2892188727855682,1.0,1.0,-4.364586353302002,0.941043496131897,3.4235427379608154,-0.0389620922505855,0.9490630626678468,0.9490630626678468,0.0,325.793212890625,330.0,56731.3515625,0.0,7188.48291015625,1.0,281.5014038085937,285.1638488769531,294.9788818359375,298.5201416015625,293.1499938964844,293.1499938964844,281.54998779296875,34238.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402503967285156,1.0,0.0,0.0,3.694000720977783,3.694024801254273,9.105152685151552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.9248046875,0.0,1569.3343505859375,1895.4371337890625,0.0,3774.72119140625,0.9151119589805604,1.0,0.0,3.0,1.0,0.0
18199560,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.8025414347648621,0.4668489992618561,0.4253538250923157,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093078613281,0.9701900482177734,0.8217626214027405,0.7797028422355652,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.939943552017212,0.7515165209770203,0.526968777179718,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.8460710048675537,0.5531388521194458,0.5286406874656677,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.6949157118797302,0.2984318137168884,1.3741546869277954,285.0093688964844,284.95001220703125,302.04998779296875,292.054931640625,298.2948303222656,297.2072448730469,287.0087585449219,1.0,0.8312984704971313,0.2890225946903229,0.2890225946903229,1.0,1.0,-4.367142200469971,0.9409694075584412,3.426172971725464,-0.0397033616900444,0.969553291797638,0.969553291797638,0.0,326.9027709960937,333.0,56905.70703125,0.0,7206.62744140625,1.0,281.54248046875,285.1649780273437,295.01971435546875,298.6004943847656,293.1499938964844,293.1499938964844,281.25,33423.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366539120674132,1.0,0.0,0.0,3.755527019500733,3.75555157661438,9.410984489477414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.8037109375,0.0,1633.9405517578125,1895.4371337890625,0.0,3741.97607421875,0.9272688031196594,1.0,0.0,3.0,1.0,0.0
18199620,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8016308546066284,0.4664670526981354,0.4253395497798919,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.9690408110618592,0.8210553526878357,0.7794278860092163,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.9393758773803712,0.7523900270462036,0.5278670191764832,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.8453319668769836,0.5531458854675293,0.5289265513420105,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6941984295845032,0.2983592450618744,1.3746750354766846,284.8963928222656,284.95001220703125,302.04998779296875,292.0912475585937,298.2929382324219,297.2049255371094,286.8948974609375,1.0,0.8320929408073425,0.2888263165950775,0.2888263165950775,1.0,1.0,-4.368856430053711,0.9406748414039612,3.4281816482543945,-0.0403158254921436,0.8944056630134583,0.8944056630134583,0.0,328.3373718261719,333.0,58133.99609375,0.0,7223.95361328125,1.0,281.2961120605469,285.0208740234375,295.1138000488281,298.86260986328125,293.1499938964844,293.1499938964844,281.25,36767.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419947266578674,1.0,0.0,0.0,3.738274335861206,3.738299369812012,9.324716074843308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5537109375,0.0,1639.491943359375,1895.4371337890625,0.0,3790.566650390625,0.9240564703941344,1.0,0.0,3.0,1.0,0.0
18199680,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.7999929189682007,0.4658690094947815,0.4249118864536285,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.9671369194984436,0.8200942277908325,0.7786514163017273,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.9379473328590392,0.7530544400215149,0.5283938050270081,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9045715332031,0.8439673781394958,0.5529536604881287,0.5288650393486023,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.6929004788398743,0.2981447875499725,1.3742687702178955,284.9046325683594,284.95001220703125,302.04998779296875,292.1279296875,298.2897644042969,297.2007751464844,286.905517578125,1.0,0.8326991200447083,0.2886300384998321,0.2886300384998321,1.0,1.0,-4.367481231689453,0.9395858645439148,3.4278955459594727,-0.041081253439188,0.882472813129425,0.882472813129425,0.0,330.28973388671875,336.0,58048.91796875,0.0,7233.248046875,1.0,281.2572326660156,285.0267028808594,295.1448059082031,298.8609619140625,293.1499938964844,293.1499938964844,281.54998779296875,38028.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437297582626344,1.0,0.0,0.0,3.6791200637817374,3.6791446208953857,9.031943477566528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.9736328125,0.0,1581.1070556640625,1895.4371337890625,0.0,3806.30322265625,0.9132046103477478,1.0,0.0,3.0,1.0,0.0
18199740,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.7987312078475952,0.4657974243164062,0.4246415197849273,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9656086564064026,0.819725751876831,0.7780565619468689,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9369907975196838,0.7543525099754333,0.5290895700454712,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.8429273366928101,0.5531629323959351,0.528907299041748,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0094299316406,0.6918755173683167,0.2981472015380859,1.374007225036621,285.01043701171875,284.95001220703125,302.04998779296875,292.1648864746094,298.29010009765625,297.200927734375,287.0118103027344,1.0,0.8333090543746948,0.2884337604045868,0.2884337604045868,1.0,1.0,-4.367003440856934,0.9387328028678894,3.4282705783843994,-0.0419792160391807,0.9568321704864502,0.9568321704864502,0.0,331.8883056640625,336.0,57083.56640625,0.0,7243.3759765625,1.0,281.5020751953125,285.1593933105469,295.12554931640625,298.6893615722656,293.1499938964844,293.1499938964844,281.54998779296875,34267.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367908239364624,1.0,0.0,0.0,3.721967458724976,3.721991777420044,9.243542535841698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.7265625,0.0,1601.5008544921875,1895.4371337890625,0.0,3743.224365234375,0.9213919639587402,1.0,0.0,3.0,1.0,0.0
18199800,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.7981703877449036,0.4659335613250732,0.4247638583183288,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9647949934005736,0.8195916414260864,0.7779284715652466,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9368565082550048,0.755839467048645,0.530129611492157,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.8424897193908691,0.5535591840744019,0.5292757153511047,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.6914111971855164,0.2982857823371887,1.3746271133422852,285.0111999511719,284.95001220703125,302.04998779296875,292.2020263671875,298.291748046875,297.202880859375,287.0106201171875,1.0,0.8340908288955688,0.288237452507019,0.288237452507019,1.0,1.0,-4.3694353103637695,0.938627064228058,3.4308083057403564,-0.0427309796214103,0.9784356355667114,0.9784356355667114,0.0,332.99053955078125,339.0,57258.50390625,0.0,7261.02734375,1.0,281.5426940917969,285.161376953125,295.1676940917969,298.7715759277344,293.1499938964844,293.1499938964844,281.25,33449.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332876205444336,1.0,0.0,0.0,3.782745838165283,3.7827706336975098,9.547893569106236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.580078125,0.0,1666.1563720703125,1895.4371337890625,0.0,3711.238525390625,0.9334272742271424,1.0,0.0,3.0,1.0,0.0
18199860,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.7972865700721741,0.4655429124832153,0.4247443377971649,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966064453125,0.9636266231536864,0.8188548684120178,0.7776283621788025,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89666748046875,0.9363029599189758,0.7566747069358826,0.5310055613517761,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8417784571647644,0.5535486936569214,0.5295476913452148,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.6907173991203308,0.2982082366943359,1.3751293420791626,284.89678955078125,284.95001220703125,302.04998779296875,292.2392578125,298.2899780273437,297.20068359375,286.8951416015625,1.0,0.8348669409751892,0.288041889667511,0.288041889667511,1.0,1.0,-4.371047496795654,0.9383078813552856,3.432739734649658,-0.0433486849069595,0.9027848839759828,0.9027848839759828,0.0,334.4173583984375,339.0,58514.46875,0.0,7277.93017578125,1.0,281.2955017089844,285.01531982421875,295.2624816894531,299.0360412597656,293.1499938964844,293.1499938964844,281.25,36653.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386846423149108,1.0,0.0,0.0,3.768049955368042,3.7680752277374254,9.473852173869092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.998046875,0.0,1673.5606689453125,1895.4371337890625,0.0,3760.47802734375,0.930708110332489,1.0,0.0,3.0,1.0,0.0
18199920,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034118652344,0.7956762313842773,0.4649237990379333,0.4243035316467285,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.961679220199585,0.8178508281707764,0.7768183350563049,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90362548828125,0.9348847270011902,0.7572856545448303,0.5315002799034119,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.840448260307312,0.5533283948898315,0.5294649600982666,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.6894455552101135,0.297983169555664,1.3746901750564575,284.903564453125,284.95001220703125,302.04998779296875,292.2764892578125,298.28680419921875,297.1965637207031,286.9044494628906,1.0,0.8354523181915283,0.2878463268280029,0.2878463268280029,1.0,1.0,-4.369512557983398,0.9371811747550964,3.4323315620422363,-0.0441172681748867,0.889680802822113,0.889680802822113,0.0,336.3738708496094,342.0,58438.60546875,0.0,7286.62451171875,1.0,281.25701904296875,285.01971435546875,295.2939758300781,299.0356750488281,293.1499938964844,293.1499938964844,281.54998779296875,37961.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404780268669128,1.0,0.0,0.0,3.7105283737182617,3.7105534076690674,9.186811666950234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.07275390625,0.0,1616.479248046875,1895.4371337890625,0.0,3776.79052734375,0.9201511144638062,1.0,0.0,3.0,1.0,0.0
18199980,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.7944279909133911,0.4648354053497314,0.4240159392356872,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.9601078033447266,0.8174439072608948,0.776185154914856,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.9339253306388856,0.7585417032241821,0.532162606716156,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8394263386726379,0.5535133481025696,0.5294824838638306,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.6884346008300781,0.2979766428470611,1.3743855953216553,285.01104736328125,284.95001220703125,302.04998779296875,292.3135986328125,298.28717041015625,297.1967163085937,287.01251220703125,1.0,0.8360391855239868,0.2876507639884949,0.2876507639884949,1.0,1.0,-4.368845462799072,0.9362825751304626,3.432563066482544,-0.0450231321156024,0.9650249481201172,0.9650249481201172,0.0,337.9788513183594,342.0,57452.59765625,0.0,7296.0673828125,1.0,281.5027770996094,285.15447998046875,295.2750549316406,298.863525390625,293.1499938964844,293.1499938964844,281.54998779296875,34317.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336232542991638,1.0,0.0,0.0,3.751629114151001,3.751653909683228,9.391459343532916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.02783203125,0.0,1636.2666015625,1895.4371337890625,0.0,3714.306640625,0.9280701279640198,1.0,0.0,3.0,1.0,0.0
18200040,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.7938797473907471,0.4649645090103149,0.4241284430027008,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.9592753648757936,0.8172823190689087,0.776027262210846,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9337920546531676,0.7599992156028748,0.5331791043281555,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.8389999866485596,0.5538933277130127,0.529832661151886,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.6879822015762329,0.2981114685535431,1.3749791383743286,285.0127868652344,284.95001220703125,302.04998779296875,292.3505249023437,298.2889404296875,297.19879150390625,287.0122375488281,1.0,0.8368005752563477,0.2874552011489868,0.2874552011489868,1.0,1.0,-4.371147632598877,0.9361449480056764,3.435002565383911,-0.0457833670079708,0.9877007603645324,0.9877007603645324,0.0,339.07598876953125,345.0,57623.51953125,0.0,7313.212890625,1.0,281.5429077148437,285.15740966796875,295.31707763671875,298.9457702636719,293.1499938964844,293.1499938964844,281.25,33499.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302176833152772,1.0,0.0,0.0,3.811193704605103,3.811218738555908,9.69204279499536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.38671875,0.0,1700.471435546875,1895.4371337890625,0.0,3683.136474609375,0.939882218837738,1.0,0.0,3.0,1.0,0.0
18200100,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7930202484130859,0.4645635187625885,0.4241020083427429,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9580897688865662,0.8165149688720703,0.7757010459899902,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.933250904083252,0.7607948780059814,0.5340322852134705,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8383121490478516,0.5538631677627563,0.5300886034965515,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.6873106956481934,0.2980293929576874,1.3754650354385376,284.8970031738281,284.95001220703125,302.04998779296875,292.3871459960937,298.2872009277344,297.1966857910156,286.8951721191406,1.0,0.837558388710022,0.2872596383094787,0.2872596383094787,1.0,1.0,-4.372653484344482,0.9357979893684388,3.4368555545806885,-0.0464076362550258,0.9114809036254884,0.9114809036254884,0.0,340.4962463378906,345.0,58902.765625,0.0,7329.6796875,1.0,281.2948608398437,285.009521484375,295.4110412597656,299.2108154296875,293.1499938964844,293.1499938964844,281.25,36560.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356765151023864,1.0,0.0,0.0,3.798646688461304,3.798672437667847,9.628332691136166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.404296875,0.0,1709.28369140625,1895.4371337890625,0.0,3733.06005859375,0.9375687837600708,1.0,0.0,3.0,1.0,0.0
