time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.7914366722106934,0.4639218747615814,0.42364701628685,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.9561043977737428,0.8154672980308533,0.7748569846153259,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9318429827690125,0.7613495588302612,0.5344938039779663,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.8370118141174316,0.5536130666732788,0.5299831032752991,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.6860647797584534,0.2977940142154693,1.3749955892562866,284.9022521972656,284.95001220703125,302.04998779296875,292.4233703613281,298.2840270996094,297.1925354003906,286.90313720703125,1.0,0.8381231427192688,0.2870766818523407,0.2870766818523407,1.0,1.0,-4.370956897735596,0.934674859046936,3.436282157897949,-0.047136403620243,0.8971080183982849,0.8971080183982849,0.0,342.4573974609375,348.0,58832.91796875,0.0,7337.76416015625,1.0,281.2567749023437,285.012451171875,295.4416198730469,299.2099914550781,293.1499938964844,293.1499938964844,281.54998779296875,37909.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375433921813964,1.0,0.0,0.0,3.742566823959351,3.742592096328736,9.346142633148702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.2763671875,0.0,1653.2589111328125,1895.4371337890625,0.0,3750.083984375,0.927262246608734,1.0,0.0,3.0,1.0,0.0
18200220,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.7902002930641174,0.4638149738311767,0.4233405590057373,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01153564453125,0.9544928073883056,0.8150207996368408,0.7741842865943909,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.011474609375,0.9308786988258362,0.762559175491333,0.5351199507713318,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111999511719,0.8360037803649902,0.5537717342376709,0.5299739837646484,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.6850671172142029,0.2977786064147949,1.3746484518051147,285.0113525390625,284.95001220703125,302.04998779296875,292.4591369628906,298.2843933105469,297.1927185058594,287.012939453125,1.0,0.8386865854263306,0.286893755197525,0.286893755197525,1.0,1.0,-4.370092868804932,0.9337734580039978,3.436319351196289,-0.0480044782161712,0.9733203649520874,0.9733203649520874,0.0,344.07012939453125,348.0,57822.14453125,0.0,7346.494140625,1.0,281.50347900390625,285.1493225097656,295.42156982421875,299.0355529785156,293.1499938964844,293.1499938964844,281.54998779296875,34385.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307961463928224,1.0,0.0,0.0,3.7816355228424072,3.781660556793213,9.542289944874938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.84228515625,0.0,1672.0958251953125,1895.4371337890625,0.0,3688.4365234375,0.9348407983779908,1.0,0.0,3.0,1.0,0.0
18200280,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.7896625995635986,0.4639354944229126,0.4234418272972107,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.95364248752594,0.8148306012153625,0.7739955186843872,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140686035156,0.9307428598403932,0.7639824748039246,0.5361098647117615,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8355855941772461,0.5541336536407471,0.5303042531013489,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.6846254467964172,0.2979097068309784,1.375216007232666,285.0140991210937,284.95001220703125,302.04998779296875,292.49432373046875,298.2862243652344,297.1948547363281,287.0135803222656,1.0,0.8394269943237305,0.2867108285427093,0.2867108285427093,1.0,1.0,-4.372256278991699,0.9336466789245604,3.4386096000671387,-0.0487273298203945,0.9969707131385804,0.9969707131385804,0.0,345.1631774902344,351.0,57984.640625,0.0,7363.1015625,1.0,281.5430908203125,285.1532897949219,295.4620056152344,299.1161193847656,293.1499938964844,293.1499938964844,281.25,33568.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275138974189758,1.0,0.0,0.0,3.8396036624908447,3.8396289348602295,9.837076504481956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.91796875,0.0,1735.38232421875,1895.4371337890625,0.0,3658.33251953125,0.946344554424286,1.0,0.0,3.0,1.0,0.0
18200340,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7888257503509521,0.4635230004787445,0.4234072864055633,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.9524427652359008,0.8140323162078857,0.7736424803733826,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89678955078125,0.9302110075950624,0.7647337913513184,0.5369369387626648,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8349174857139587,0.5540825128555298,0.5305427312850952,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.6839752793312073,0.2978231608867645,1.3756859302520752,284.89697265625,284.95001220703125,302.04998779296875,292.5288391113281,298.2845764160156,297.1928100585937,286.89501953125,1.0,0.8401658535003662,0.2865279018878937,0.2865279018878937,1.0,1.0,-4.373648643493652,0.933317244052887,3.44033145904541,-0.049309778958559,0.9201301336288452,0.9201301336288452,0.0,346.577392578125,351.0,59281.78125,0.0,7379.10107421875,1.0,281.29425048828125,285.00372314453125,295.5536499023437,299.3798828125,293.1499938964844,293.1499938964844,281.25,36491.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330551028251648,1.0,0.0,0.0,3.8287274837493896,3.828753471374512,9.781426797417223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5947265625,0.0,1745.106201171875,1895.4371337890625,0.0,3709.112548828125,0.9443365931510924,1.0,0.0,3.0,1.0,0.0
18200400,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.7872679829597473,0.4628582596778869,0.4229369163513183,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.9504258036613464,0.8129410743713379,0.7727638483047485,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.9288122057914734,0.7652278542518616,0.537361741065979,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.900634765625,0.8336424231529236,0.5538016557693481,0.5304131507873535,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002685546875,0.682754635810852,0.2975777089595794,1.37518572807312,284.9007263183594,284.95001220703125,302.04998779296875,292.5625915527344,298.2813415527344,297.1886291503906,286.90155029296875,1.0,0.8407092690467834,0.286344975233078,0.286344975233078,1.0,1.0,-4.371781826019287,0.932154417037964,3.439627170562744,-0.0500390119850635,0.9044023752212524,0.9044023752212524,0.0,348.54345703125,354.0,59214.0078125,0.0,7386.541015625,1.0,281.2566223144531,285.0052490234375,295.5817565917969,299.3768310546875,293.1499938964844,293.1499938964844,280.95001220703125,37869.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350128769874572,1.0,0.0,0.0,3.773913621902466,3.7739391326904297,9.503360161033924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.57421875,0.0,1689.9091796875,1895.4371337890625,0.0,3727.002197265625,0.9342281222343444,1.0,0.0,3.0,1.0,0.0
18200460,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83355712890625,0.785719096660614,0.4621064364910126,0.4224271476268768,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.948406994342804,0.8117349743843079,0.7718284130096436,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.9274444580078124,0.7656248211860657,0.5377711057662964,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.833740234375,0.8323708772659302,0.5534253120422363,0.5302236080169678,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.6815155148506165,0.2972596287727356,1.3744107484817505,284.8338928222656,284.95001220703125,302.04998779296875,292.5954895019531,298.2778015136719,297.1840209960937,286.8365173339844,1.0,0.8411641716957092,0.2861806750297546,0.2861806750297546,1.0,1.0,-4.369375705718994,0.9309203028678894,3.43845534324646,-0.050751406699419,0.8298985958099365,0.8298985958099365,0.0,350.4452514648437,354.0,59816.69140625,0.0,7391.39453125,1.0,280.9989929199219,284.9147644042969,295.6338806152344,299.5395202636719,293.1499938964844,293.1499938964844,280.95001220703125,42235.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939977765083313,1.0,0.0,0.0,3.648752450942993,3.648777723312378,8.88345937255508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.80859375,0.0,1578.4195556640625,1895.4371337890625,0.0,3772.242919921875,0.9078338742256165,1.0,0.0,3.0,1.0,0.0
18200520,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.784172534942627,0.4615586400032043,0.4218721985816955,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.946379542350769,0.81075119972229,0.7708269953727722,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.926091492176056,0.7662819623947144,0.5381457209587097,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824768066406,0.8310986757278442,0.553188681602478,0.5299721956253052,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.6802579164505005,0.2970004677772522,1.3733749389648438,284.8825988769531,284.95001220703125,302.04998779296875,292.6274719238281,298.2756042480469,297.1809997558594,286.8846130371094,1.0,0.8415330052375793,0.2860164046287536,0.2860164046287536,1.0,1.0,-4.366397857666016,0.9295468926429749,3.436851024627685,-0.0515485256910324,0.8326810598373413,0.8326810598373413,0.0,352.2817077636719,357.0,59444.55078125,0.0,7393.537109375,1.0,280.9581604003906,284.9619445800781,295.63623046875,299.4685363769531,293.1499938964844,293.1499938964844,281.25,41092.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395149946212769,1.0,0.0,0.0,3.54446029663086,3.544484138488769,8.382884857383033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.75341796875,0.0,1455.890625,1895.4371337890625,0.0,3768.03369140625,0.8860755562782288,1.0,0.0,3.0,1.0,0.0
18200580,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.7832680344581604,0.4615911841392517,0.4216706454753876,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.9450821280479432,0.8104249238967896,0.7702427506446838,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.9255180954933168,0.767611563205719,0.5388498902320862,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.8303653597831726,0.5534229874610901,0.5300028920173645,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.6794966459274292,0.2970215976238251,1.373024344444275,284.9917907714844,284.95001220703125,302.04998779296875,292.6584167480469,298.2771301269531,297.1826171875,286.99267578125,1.0,0.8420175909996033,0.2858521044254303,0.2858521044254303,1.0,1.0,-4.365902423858643,0.928811490535736,3.437091112136841,-0.0523585639894008,0.9034575819969176,0.9034575819969176,0.0,353.562744140625,357.0,58510.1640625,0.0,7401.2060546875,1.0,281.1986999511719,285.0966491699219,295.60760498046875,299.2731018066406,293.1499938964844,293.1499938964844,281.25,35430.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311565160751344,1.0,0.0,0.0,3.580472230911255,3.580495595932007,8.554092119084089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.935546875,0.0,1452.9993896484375,1895.4371337890625,0.0,3691.7373046875,0.8908461928367615,1.0,0.0,3.0,1.0,0.0
18200640,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.7829288244247437,0.4617533087730407,0.4218383729457855,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.9444240927696228,0.8102496862411499,0.770101010799408,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.994140625,0.9255965948104858,0.7690256237983704,0.5398653149604797,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8301103115081787,0.55379718542099,0.5303614735603333,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.6792062520980835,0.2971672415733337,1.3736572265625,284.994140625,284.95001220703125,302.04998779296875,292.688232421875,298.27947998046875,297.1854553222656,286.99383544921875,1.0,0.8427127599716187,0.2856878340244293,0.2856878340244293,1.0,1.0,-4.368347644805908,0.9288253784179688,3.4395222663879395,-0.0529888831079006,0.9198176860809326,0.9198176860809326,0.0,354.4597473144531,360.0,58631.43359375,0.0,7417.45703125,1.0,281.2415771484375,285.1020202636719,295.6448974609375,299.3443298339844,293.1499938964844,293.1499938964844,280.95001220703125,34274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268628358840942,1.0,0.0,0.0,3.63014817237854,3.630171537399292,8.793099368631374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.10546875,0.0,1498.351318359375,1895.4371337890625,0.0,3652.35302734375,0.8997533917427063,1.0,0.0,3.0,1.0,0.0
18200700,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.897216796875,0.7822301387786865,0.461405873298645,0.4218389391899109,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.9433347582817078,0.8094979524612427,0.7697624564170837,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970642089844,0.925200343132019,0.7697919011116028,0.540683925151825,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.8295572400093079,0.5537805557250977,0.5306105017662048,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6786700487136841,0.2971135675907135,1.3741917610168457,284.8970947265625,284.95001220703125,302.04998779296875,292.7168273925781,298.27850341796875,297.1842956542969,286.8970642089844,1.0,0.8434222340583801,0.2855235338211059,0.2855235338211059,1.0,1.0,-4.369879245758057,0.9286012649536132,3.4412782192230225,-0.0535018928349018,0.8522717356681824,0.8522717356681824,0.0,355.7563781738281,360.0,59644.95703125,0.0,7433.12548828125,1.0,280.9991760253906,284.9770202636719,295.7313537597656,299.5911865234375,293.1499938964844,293.1499938964844,280.95001220703125,38035.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314085841178894,1.0,0.0,0.0,3.5878963470458984,3.587919950485229,8.589602202846436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9384765625,0.0,1480.1407470703125,1895.4371337890625,0.0,3694.04541015625,0.8912888765335083,1.0,0.0,3.0,1.0,0.0
18200760,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.7809244990348816,0.460898607969284,0.4214673042297363,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.941534161567688,0.8085622191429138,0.7689784169197083,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.924070119857788,0.7704063057899475,0.5411561727523804,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8284937739372253,0.5536147356033325,0.5305482745170593,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.6776596903800964,0.2969551384449005,1.3739326000213623,284.9155578613281,284.95001220703125,302.04998779296875,292.744140625,298.2765808105469,297.1817932128906,286.9164428710937,1.0,0.8439846634864807,0.2853710651397705,0.2853710651397705,1.0,1.0,-4.368671894073486,0.927720308303833,3.4409518241882324,-0.0541187636554241,0.8499996662139893,0.8499996662139893,0.0,357.5478210449219,363.0,59521.703125,0.0,7441.8076171875,1.0,280.95831298828125,284.9918212890625,295.7547302246094,299.5769958496094,293.1499938964844,293.1499938964844,281.25,38404.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325701594352722,1.0,0.0,0.0,3.5257270336151123,3.5257503986358643,8.294509257211757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.23193359375,0.0,1416.6353759765625,1895.4371337890625,0.0,3704.6767578125,0.8795499205589294,1.0,0.0,3.0,1.0,0.0
18200820,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.7799153923988342,0.4608378410339355,0.4212435185909271,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.940077781677246,0.8081286549568176,0.7683674097061157,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9233189821243286,0.7715737819671631,0.5417901277542114,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.8276754021644592,0.5537958741188049,0.5305901169776917,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.6768645644187927,0.2969890832901001,1.3738605976104736,285.0107727050781,284.95001220703125,302.04998779296875,292.77008056640625,298.277587890625,297.18280029296875,287.0113525390625,1.0,0.8445715308189392,0.2852185666561126,0.2852185666561126,1.0,1.0,-4.368385314941406,0.927081286907196,3.441303968429565,-0.0548375435173511,0.9195435047149658,0.9195435047149658,0.0,359.0444030761719,363.0,58682.68359375,0.0,7451.896484375,1.0,281.1985168457031,285.1119384765625,295.73114013671875,299.404541015625,293.1499938964844,293.1499938964844,281.25,34072.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260015487670898,1.0,0.0,0.0,3.5776968002319336,3.5777199268341064,8.54083566537156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.412109375,0.0,1440.067138671875,1895.4371337890625,0.0,3644.43798828125,0.8889734148979187,1.0,0.0,3.0,1.0,0.0
18200880,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.7793944478034973,0.4608914852142334,0.4213305413722992,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9391841292381288,0.8078232407569885,0.7681246995925903,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9231454133987428,0.7728299498558044,0.5427032709121704,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047302246094,0.8272658586502075,0.5540875196456909,0.5308948755264282,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00506591796875,0.6764607429504395,0.2971146404743194,1.374523043632507,285.0046691894531,284.95001220703125,302.04998779296875,292.7945251464844,298.279296875,297.18487548828125,287.00390625,1.0,0.8453066349029541,0.2850660979747772,0.2850660979747772,1.0,1.0,-4.370460033416748,0.9270431995391846,3.4434168338775635,-0.055422805249691,0.9352390170097352,0.9352390170097352,0.0,360.1756896972656,366.0,58876.88671875,0.0,7468.48486328125,1.0,281.2415466308594,285.1080322265625,295.7648010253906,299.4815368652344,293.1499938964844,293.1499938964844,280.95001220703125,33354.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231958985328674,1.0,0.0,0.0,3.6407222747802734,3.640745878219605,8.844401122587442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0751953125,0.0,1503.130859375,1895.4371337890625,0.0,3618.622314453125,0.9013596177101136,1.0,0.0,3.0,1.0,0.0
18200940,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.7785342335700989,0.4604280292987823,0.4212400615215301,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.9378783702850342,0.8069292306900024,0.7676686644554138,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.9225316047668456,0.7734324932098389,0.5434187054634094,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.8265712857246399,0.55396968126297,0.5310671925544739,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.6758124828338623,0.2970189750194549,1.3749620914459229,284.8981018066406,284.95001220703125,302.04998779296875,292.8174133300781,298.2776184082031,297.1828308105469,286.8974304199219,1.0,0.8460139632225037,0.2849136292934418,0.2849136292934418,1.0,1.0,-4.3714094161987305,0.926713764667511,3.4446957111358643,-0.055900789797306,0.8634166717529297,0.8634166717529297,0.0,361.6653137207031,366.0,59970.27734375,0.0,7483.3388671875,1.0,280.9987487792969,284.97265625,295.8441467285156,299.72821044921875,293.1499938964844,293.1499938964844,280.95001220703125,37220.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289121031761168,1.0,0.0,0.0,3.612495660781861,3.6125195026397705,8.707789902473451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.9912109375,0.0,1500.8765869140625,1895.4371337890625,0.0,3671.165771484375,0.8961150646209717,1.0,0.0,3.0,1.0,0.0
18201000,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.7770911455154419,0.4597996473312378,0.4207679033279419,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.935881495475769,0.8058427572250366,0.7667533755302429,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.92121821641922,0.7738781571388245,0.5437796711921692,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8253828287124634,0.5536903738975525,0.5309102535247803,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.674699604511261,0.296802818775177,1.3745123147964478,284.9115600585937,284.95001220703125,302.04998779296875,292.838623046875,298.27496337890625,297.17938232421875,286.912353515625,1.0,0.8465398550033569,0.2847611308097839,0.2847611308097839,1.0,1.0,-4.36944580078125,0.9256430864334106,3.443802833557129,-0.0565294027328491,0.8569806218147278,0.8569806218147278,0.0,363.6152038574219,369.0,59843.32421875,0.0,7490.22998046875,1.0,280.9581604003906,284.98297119140625,295.8591613769531,299.7075500488281,293.1499938964844,293.1499938964844,281.25,38108.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309663772583008,1.0,0.0,0.0,3.5525331497192383,3.5525565147399902,8.421114330303681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.740234375,0.0,1442.7635498046875,1895.4371337890625,0.0,3689.995849609375,0.8851609230041504,1.0,0.0,3.0,1.0,0.0
18201060,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.7759802937507629,0.4596527814865112,0.4204566478729248,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9342803359031676,0.8052958250045776,0.7660244107246399,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9203314781188964,0.7749225497245789,0.5443168878555298,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0073547363281,0.8244684934616089,0.5537824034690857,0.5308622717857361,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067749023437,0.6738229393959045,0.2967875003814697,1.3742252588272097,285.0074157714844,284.95001220703125,302.04998779296875,292.85809326171875,298.27545166015625,297.1797180175781,287.008056640625,1.0,0.8470723628997803,0.2846084237098694,0.2846084237098694,1.0,1.0,-4.368427276611328,0.924816906452179,3.443610429763794,-0.0572723150253295,0.9256515502929688,0.9256515502929688,0.0,365.2116394042969,369.0,58964.796875,0.0,7498.19677734375,1.0,281.1991577148437,285.1044921875,295.8266296386719,299.52423095703125,293.1499938964844,293.1499938964844,281.25,34059.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250169396400452,1.0,0.0,0.0,3.602193593978882,3.6022167205810547,8.658195724819961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.7734375,0.0,1466.3004150390625,1895.4371337890625,0.0,3635.3837890625,0.894397497177124,1.0,0.0,3.0,1.0,0.0
18201120,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.7754043340682983,0.4596520364284515,0.4204848408699035,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9333081245422364,0.8049123287200928,0.7656965851783752,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.92007976770401,0.7760908007621765,0.5451609492301941,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.824004054069519,0.5540097951889038,0.5310989022254944,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018615722656,0.6733709573745728,0.2968769073486328,1.374711990356445,285.00146484375,284.95001220703125,302.04998779296875,292.875732421875,298.27685546875,297.181396484375,287.0007019042969,1.0,0.8477517366409302,0.2844557166099548,0.2844557166099548,1.0,1.0,-4.369951248168945,0.9246370196342468,3.4453141689300537,-0.0578775629401207,0.9404024481773376,0.9404024481773376,0.0,366.3810729980469,372.0,59134.75390625,0.0,7512.93115234375,1.0,281.24176025390625,285.10113525390625,295.85137939453125,299.59088134765625,293.1499938964844,293.1499938964844,280.95001220703125,33413.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226401448249816,1.0,0.0,0.0,3.663383483886719,3.663407325744629,8.954845043263049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.76953125,0.0,1528.6871337890625,1895.4371337890625,0.0,3613.5029296875,0.9064745306968688,1.0,0.0,3.0,1.0,0.0
18201180,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.7745311260223389,0.4591468274593353,0.4203532040119171,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.931970477104187,0.8039555549621582,0.7651767134666443,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.919437825679779,0.7766115069389343,0.5458195805549622,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.8232886791229248,0.5538380742073059,0.5312176942825317,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8947448730469,0.6727079749107361,0.2967518270015716,1.3750118017196655,284.8938903808594,284.95001220703125,302.04998779296875,292.8914489746094,298.2749938964844,297.1791076660156,286.8931579589844,1.0,0.8484063744544983,0.2843030095100403,0.2843030095100403,1.0,1.0,-4.370473384857178,0.9241976141929626,3.4462759494781494,-0.0583670400083065,0.8666685819625854,0.8666685819625854,0.0,367.8768310546875,372.0,60215.20703125,0.0,7526.16162109375,1.0,280.9982604980469,284.96490478515625,295.9218139648437,299.82763671875,293.1499938964844,293.1499938964844,280.95001220703125,37287.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286251068115234,1.0,0.0,0.0,3.633903980255127,3.633928060531616,8.811304041955736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.478515625,0.0,1524.9281005859375,1895.4371337890625,0.0,3668.5322265625,0.9009276032447816,1.0,0.0,3.0,1.0,0.0
18201240,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.7731024622917175,0.4584838151931762,0.4198472201824188,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9299699068069458,0.8028152585029602,0.7642074227333069,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9181292057037354,0.7769791483879089,0.5461251735687256,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8220987319946289,0.5535116791725159,0.5310137271881104,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90728759765625,0.6716036796569824,0.2965110838413238,1.374443292617798,284.9077453613281,284.95001220703125,302.04998779296875,292.9051513671875,298.2721862792969,297.1754455566406,286.9085693359375,1.0,0.8488825559616089,0.2841502726078033,0.2841502726078033,1.0,1.0,-4.368137359619141,0.92303204536438,3.4451053142547607,-0.059002548456192,0.8590887784957886,0.8590887784957886,0.0,369.8209228515625,375.0,60055.578125,0.0,7531.5244140625,1.0,280.9579467773437,284.9761657714844,295.9282531738281,299.7960510253906,293.1499938964844,293.1499938964844,281.25,38244.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308740496635436,1.0,0.0,0.0,3.570862531661988,3.570886373519897,8.508237101523264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.96044921875,0.0,1463.32275390625,1895.4371337890625,0.0,3689.150390625,0.8893295526504517,1.0,0.0,3.0,1.0,0.0
18201300,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00469970703125,0.772010087966919,0.4583139419555664,0.4195102751255035,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0050048828125,0.9283777475357056,0.8022279143333435,0.7634345293045044,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0049743652344,0.9172507524490356,0.7779620289802551,0.5466141700744629,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048217773437,0.8211876749992371,0.5535682439804077,0.5309270024299622,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.6707399487495422,0.2964791059494018,1.3740637302398682,285.0049133300781,284.95001220703125,302.04998779296875,292.916748046875,298.2725524902344,297.1757202148437,287.0055847167969,1.0,0.8493706583976746,0.2839975655078888,0.2839975655078888,1.0,1.0,-4.366818428039551,0.9221299886703492,3.444688558578491,-0.0597504451870918,0.9276010990142822,0.9276010990142822,0.0,371.4010009765625,375.0,59139.51953125,0.0,7538.17724609375,1.0,281.1995544433594,285.0996398925781,295.88751220703125,299.60186767578125,293.1499938964844,293.1499938964844,281.25,34201.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251242876052856,1.0,0.0,0.0,3.617651462554932,3.617674827575684,8.732663445698563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0595703125,0.0,1484.1361083984375,1895.4371337890625,0.0,3636.371337890625,0.8979635834693909,1.0,0.0,3.0,1.0,0.0
18201360,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.7714497447013855,0.4582962989807129,0.4195205867290497,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.9274181723594666,0.8018113970756531,0.7630723118782043,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.9170017838478088,0.7790759801864624,0.5474186539649963,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.820728063583374,0.5537667274475098,0.5311334729194641,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.6702998280525208,0.2965575456619262,1.3744877576828003,284.9994506835937,284.95001220703125,302.04998779296875,292.9261779785156,298.2738952636719,297.1773376464844,286.9986877441406,1.0,0.8500120639801025,0.2838608920574188,0.2838608920574188,1.0,1.0,-4.368120193481445,0.9219491481781006,3.4461708068847656,-0.0603011660277843,0.9419219493865968,0.9419219493865968,0.0,372.5478515625,378.0,59281.875,0.0,7551.876953125,1.0,281.2419128417969,285.0971374511719,295.9039306640625,299.6585998535156,293.1499938964844,293.1499938964844,280.95001220703125,33546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229543209075928,1.0,0.0,0.0,3.676393747329712,3.676417589187622,9.018562536766694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7099609375,0.0,1544.240966796875,1895.4371337890625,0.0,3616.397216796875,0.9094923734664916,1.0,0.0,3.0,1.0,0.0
18201420,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.7706021666526794,0.4577746987342834,0.419374018907547,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9261046648025512,0.8008236885070801,0.7625225782394409,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9163753986358644,0.7795374393463135,0.5480384230613708,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.820023238658905,0.5535668134689331,0.5312255024909973,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.669658362865448,0.2964234948158264,1.3747421503067017,284.8916931152344,284.95001220703125,302.04998779296875,292.93328857421875,298.27203369140625,297.175048828125,286.8909606933594,1.0,0.8506337404251099,0.2837242484092712,0.2837242484092712,1.0,1.0,-4.368454456329346,0.9215219020843506,3.446932554244995,-0.0607284419238567,0.8673682808876038,0.8673682808876038,0.0,374.0227661132813,378.0,60339.1640625,0.0,7564.2109375,1.0,280.9979858398437,284.9610595703125,295.9654846191406,299.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,37421.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929113507270813,1.0,0.0,0.0,3.6445815563201904,3.64460563659668,8.863160587679886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.935546875,0.0,1537.7650146484375,1895.4371337890625,0.0,3673.0126953125,0.9033998250961304,1.0,0.0,3.0,1.0,0.0
18201480,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90576171875,0.7692108750343323,0.4570956528186798,0.4188531041145324,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9241427183151244,0.7996537089347839,0.7615245580673218,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9150984883308412,0.7798440456390381,0.5483017563819885,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058532714844,0.8188474178314209,0.5532130002975464,0.5309949517250061,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.6685861349105835,0.2961751520633697,1.374134540557861,284.9059143066406,284.95001220703125,302.04998779296875,292.9380187988281,298.26922607421875,297.1714172363281,286.9067687988281,1.0,0.8510803580284119,0.2835875749588012,0.2835875749588012,1.0,1.0,-4.365935802459717,0.9203708171844482,3.445564985275269,-0.0613000504672527,0.8593568801879883,0.8593568801879883,0.0,375.9505920410156,381.0,60150.203125,0.0,7568.708984375,1.0,280.9579162597656,284.97314453125,295.9629211425781,299.8426208496094,293.1499938964844,293.1499938964844,281.25,38377.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315388202667236,1.0,0.0,0.0,3.579042434692383,3.579066276550293,8.547261813873774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.126953125,0.0,1473.09228515625,1895.4371337890625,0.0,3695.23779296875,0.8912400007247925,1.0,0.0,3.0,1.0,0.0
18201540,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.7681465148925781,0.4569104611873626,0.4185022711753845,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.9225831627845764,0.7990374565124512,0.7607244849205017,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035705566406,0.9142389297485352,0.7807707786560059,0.5487502813339233,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.8179444670677185,0.5532441735267639,0.5308834910392761,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028381347656,0.6677479147911072,0.2961375117301941,1.3737248182296753,285.0035095214844,284.95001220703125,302.04998779296875,292.9403076171875,298.26959228515625,297.17169189453125,287.0041809082031,1.0,0.8515419363975525,0.2834509313106537,0.2834509313106537,1.0,1.0,-4.364452838897705,0.919487476348877,3.444965362548828,-0.0619832351803779,0.927640736103058,0.927640736103058,0.0,377.5168762207031,381.0,59205.890625,0.0,7574.59619140625,1.0,281.1997375488281,285.0974426269531,295.9132385253906,299.6375732421875,293.1499938964844,293.1499938964844,281.25,34307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260208606719972,1.0,0.0,0.0,3.62389612197876,3.623919725418091,8.762838206166634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.068359375,0.0,1491.7506103515625,1895.4371337890625,0.0,3644.615234375,0.8994439840316772,1.0,0.0,3.0,1.0,0.0
18201600,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.7675988674163818,0.4568759500980377,0.4184983968734741,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.921640396118164,0.7985906004905701,0.7603347897529602,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.9139875769615172,0.7818284630775452,0.5495166182518005,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8174855709075928,0.5534164905548096,0.5310660600662231,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.6673216223716736,0.2962107062339782,1.3741250038146973,284.9978942871094,284.95001220703125,302.04998779296875,292.9400329589844,298.2709045410156,297.1732788085937,286.99713134765625,1.0,0.8521588444709778,0.2833142578601837,0.2833142578601837,1.0,1.0,-4.3656005859375,0.9192710518836976,3.446329593658448,-0.0625245049595832,0.9413855671882628,0.9413855671882628,0.0,378.65380859375,384.0,59322.58203125,0.0,7587.6201171875,1.0,281.241943359375,285.0951843261719,295.92022705078125,299.6835327148437,293.1499938964844,293.1499938964844,280.95001220703125,33650.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241074919700624,1.0,0.0,0.0,3.68076753616333,3.68079137802124,9.0400334329388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.830078125,0.0,1549.9415283203125,1895.4371337890625,0.0,3627.015869140625,0.9105463624000548,1.0,0.0,3.0,1.0,0.0
18201660,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.7667688131332397,0.4563368260860443,0.4183363318443298,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.9203521609306335,0.797572910785675,0.7597566246986389,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.9133674502372742,0.7822285294532776,0.5500959157943726,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902587890625,0.8167812824249268,0.5531889796257019,0.5311328768730164,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.6666980385780334,0.2960710227489471,1.3743551969528198,284.8901672363281,284.95001220703125,302.04998779296875,292.9379577636719,298.26904296875,297.1710510253906,286.8894958496094,1.0,0.8527568578720093,0.2831792831420898,0.2831792831420898,1.0,1.0,-4.365774154663086,0.91880863904953,3.446965456008911,-0.0629399120807647,0.8663071393966675,0.8663071393966675,0.0,380.1228637695313,384.0,60350.6484375,0.0,7599.2705078125,1.0,280.9979248046875,284.9596252441406,295.97198486328125,299.8985900878906,293.1499938964844,293.1499938964844,280.95001220703125,37555.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304237961769104,1.0,0.0,0.0,3.646397113800049,3.646421194076538,8.871992918102478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4423828125,0.0,1540.7938232421875,1895.4371337890625,0.0,3685.025146484375,0.9038885235786438,1.0,0.0,3.0,1.0,0.0
18201720,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.7654097676277161,0.4556426107883453,0.4178009629249573,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.9184399843215942,0.7963762879371643,0.7587324380874634,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.9121190309524536,0.7824746370315552,0.550317108631134,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.8156095147132874,0.5528094172477722,0.5308773517608643,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044189453125,0.6656556725502014,0.2958182394504547,1.3737252950668335,284.90484619140625,284.95001220703125,302.04998779296875,292.9349975585937,298.2662658691406,297.16748046875,286.9057312011719,1.0,0.8531813025474548,0.2830442786216736,0.2830442786216736,1.0,1.0,-4.363098621368408,0.9176248908042908,3.445473909378052,-0.0634990632534027,0.8582039475440979,0.8582039475440979,0.0,382.0444946289063,387.0,60136.0703125,0.0,7603.080078125,1.0,280.9578857421875,284.9725646972656,295.9607238769531,299.8448181152344,293.1499938964844,293.1499938964844,281.25,38493.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328843355178832,1.0,0.0,0.0,3.578664541244507,3.578688383102417,8.545457035324944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.16943359375,0.0,1473.5369873046875,1895.4371337890625,0.0,3707.55078125,0.8912476301193237,1.0,0.0,3.0,1.0,0.0
18201780,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022277832031,0.7643691897392273,0.455441266298294,0.4174365103244781,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.916922390460968,0.7957319617271423,0.7579073309898376,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00250244140625,0.911275327205658,0.7833437323570251,0.5507250428199768,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.814706563949585,0.5528149604797363,0.5307421684265137,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.664840817451477,0.2957766056060791,1.3732976913452148,285.00244140625,284.95001220703125,302.04998779296875,292.9311218261719,298.2666015625,297.167724609375,287.0030822753906,1.0,0.8536220192909241,0.2829093039035797,0.2829093039035797,1.0,1.0,-4.3614702224731445,0.9167113900184632,3.444758653640747,-0.0641696527600288,0.9261385202407836,0.9261385202407836,0.0,383.6052551269531,387.0,59175.23828125,0.0,7608.33447265625,1.0,281.19970703125,285.0970764160156,295.90411376953125,299.63067626953125,293.1499938964844,293.1499938964844,281.25,34382.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273351430892944,1.0,0.0,0.0,3.622365713119507,3.622389316558838,8.755438329899334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.8330078125,0.0,1490.6295166015625,1895.4371337890625,0.0,3656.69140625,0.8991628289222717,1.0,0.0,3.0,1.0,0.0
18201840,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.7638291716575623,0.4553884267807007,0.4174173176288605,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.9159995317459106,0.7952548861503601,0.7574903964996338,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.911016285419464,0.7843430042266846,0.5514517426490784,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8142412900924683,0.5529601573944092,0.530900239944458,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.6644250750541687,0.2958451211452484,1.3736796379089355,284.99676513671875,284.95001220703125,302.04998779296875,292.9263916015625,298.26788330078125,297.1693115234375,286.9959716796875,1.0,0.854218065738678,0.2827742993831634,0.2827742993831634,1.0,1.0,-4.362467288970947,0.916462779045105,3.446004629135132,-0.0646993219852447,0.939448893070221,0.939448893070221,0.0,384.7404174804688,390.0,59276.42578125,0.0,7620.75341796875,1.0,281.2419128417969,285.0950012207031,295.90582275390625,299.6693725585937,293.1499938964844,293.1499938964844,280.95001220703125,33719.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925307035446167,1.0,0.0,0.0,3.678038120269776,3.6780619621276855,9.026631460073986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.80078125,0.0,1547.39599609375,1895.4371337890625,0.0,3638.0517578125,0.9099814295768738,1.0,0.0,3.0,1.0,0.0
18201900,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.7630143761634827,0.4548332989215851,0.4172399044036865,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.9147469401359558,0.7942105531692505,0.7568855285644531,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.9104017019271852,0.7846834063529968,0.5519906282424927,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.8135316371917725,0.5527064204216003,0.5309421420097351,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.6638180613517761,0.2957013547420501,1.373890995979309,284.8895568847656,284.95001220703125,302.04998779296875,292.9208374023437,298.2660522460937,297.1671142578125,286.888916015625,1.0,0.8547954559326172,0.2826393246650696,0.2826393246650696,1.0,1.0,-4.362488746643066,0.9159623384475708,3.446526527404785,-0.0651098191738128,0.8644009232521057,0.8644009232521057,0.0,386.2078857421875,390.0,60284.3515625,0.0,7631.78515625,1.0,280.9980163574219,284.9602966308594,295.9537658691406,299.8786315917969,293.1499938964844,293.1499938964844,280.95001220703125,37656.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314906597137452,1.0,0.0,0.0,3.641705989837648,3.641730308532715,8.849180517245259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.7705078125,0.0,1536.323486328125,1895.4371337890625,0.0,3694.796875,0.9029040932655334,1.0,0.0,3.0,1.0,0.0
18201960,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.7616885304450989,0.4541269242763519,0.4166925251483917,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.91290545463562,0.7929921746253967,0.755839467048645,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.9091871380805968,0.7848719358444214,0.552171528339386,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.8123586177825928,0.5523037314414978,0.5306638479232788,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.6628063917160034,0.2954463064670563,1.3732479810714722,284.9047546386719,284.95001220703125,302.04998779296875,292.9145202636719,298.2633056640625,297.1636047363281,286.9056091308594,1.0,0.8552011847496033,0.2825186550617218,0.2825186550617218,1.0,1.0,-4.359681129455566,0.9147959351539612,3.444885015487671,-0.0656137317419052,0.8565500378608704,0.8565500378608704,0.0,388.1239929199219,393.0,60057.46875,0.0,7635.0029296875,1.0,280.9578857421875,284.9738464355469,295.9394226074219,299.8204040527344,293.1499938964844,293.1499938964844,281.25,38557.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338757395744324,1.0,0.0,0.0,3.572838544845581,3.572862386703491,8.5176560560285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2294921875,0.0,1467.73583984375,1895.4371337890625,0.0,3716.61474609375,0.890016496181488,1.0,0.0,3.0,1.0,0.0
