time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202020,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.001708984375,0.760671854019165,0.4539102911949157,0.4163161814212799,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.9114466309547424,0.7923222780227661,0.754992663860321,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0019836425781,0.9083623886108398,0.7856833338737488,0.5525398254394531,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.811450719833374,0.5522847175598145,0.5305066108703613,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.6620151400566101,0.2954017519950866,1.3728097677230835,285.0018920898437,284.95001220703125,302.04998779296875,292.9074401855469,298.2636413574219,297.16387939453125,287.0025329589844,1.0,0.8556240797042847,0.2823980152606964,0.2823980152606964,1.0,1.0,-4.357924938201904,0.9139041304588318,3.444020748138428,-0.0662250891327858,0.9241055846214294,0.9241055846214294,0.0,389.6808166503906,393.0,59091.51953125,0.0,7639.70703125,1.0,281.1995544433594,285.0980224609375,295.8800048828125,299.60284423828125,293.1499938964844,293.1499938964844,281.25,34412.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283015727996826,1.0,0.0,0.0,3.616262435913086,3.616285800933838,8.725958764443931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.634765625,0.0,1484.186279296875,1895.4371337890625,0.0,3665.5634765625,0.8978240489959717,1.0,0.0,3.0,1.0,0.0
18202080,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.7601380348205566,0.4538386762142181,0.4162818491458893,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.9105529189109802,0.7918158173561096,0.754550039768219,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958801269531,0.9080949425697328,0.7866230010986328,0.5532264709472656,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.8109749555587769,0.552402675151825,0.530640721321106,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.6616089940071106,0.2954658269882202,1.3731768131256104,284.9959411621094,284.95001220703125,302.04998779296875,292.899658203125,298.2649230957031,297.1654357910156,286.9951477050781,1.0,0.8562012910842896,0.2822773456573486,0.2822773456573486,1.0,1.0,-4.35877799987793,0.9136722683906556,3.445105791091919,-0.066696673631668,0.9369855523109436,0.9369855523109436,0.0,390.8172912597656,396.0,59183.01171875,0.0,7651.56298828125,1.0,281.24188232421875,285.0958557128906,295.8789367675781,299.6381225585937,293.1499938964844,293.1499938964844,280.95001220703125,33753.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262734055519104,1.0,0.0,0.0,3.671377897262573,3.6714017391204834,8.993970936899132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.046875,0.0,1540.17236328125,1895.4371337890625,0.0,3646.936767578125,0.9085057377815248,1.0,0.0,3.0,1.0,0.0
18202140,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.759336531162262,0.4532671868801117,0.4160887598991394,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.9093487858772278,0.7907457947731018,0.7539194822311401,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.907486379146576,0.786902666091919,0.5537242293357849,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.8102541565895081,0.5521225333213806,0.5306575894355774,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.6610168218612671,0.2953178882598877,1.3733700513839722,284.88922119140625,284.95001220703125,302.04998779296875,292.89117431640625,298.2630920410156,297.1632995605469,286.8886413574219,1.0,0.8567594289779663,0.2821566760540008,0.2821566760540008,1.0,1.0,-4.358648300170898,0.9131871461868286,3.44546127319336,-0.0670503750443458,0.8620308041572571,0.8620308041572571,0.0,392.2860412597656,396.0,60172.140625,0.0,7661.99658203125,1.0,280.9981689453125,284.9619445800781,295.92413330078125,299.8435363769531,293.1499938964844,293.1499938964844,280.95001220703125,37732.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932465672492981,1.0,0.0,0.0,3.633429765701294,3.6334540843963614,8.809004725662817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.564453125,0.0,1527.715576171875,1895.4371337890625,0.0,3703.720947265625,0.9011006355285645,1.0,0.0,3.0,1.0,0.0
18202200,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.7580418586730957,0.4525486826896667,0.4155291318893432,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.9075982570648192,0.7895069718360901,0.7528523802757263,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.9063083529472352,0.7870330214500427,0.5538642406463623,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9046936035156,0.8090715408325195,0.5516969561576843,0.5303565263748169,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.6600340008735657,0.2950604856014251,1.3727132081985474,284.9047546386719,284.95001220703125,302.04998779296875,292.882080078125,298.2604064941406,297.1598815917969,286.9056091308594,1.0,0.8571472764015198,0.2820360362529754,0.2820360362529754,1.0,1.0,-4.355707168579102,0.9119913578033448,3.4437155723571777,-0.0675473734736442,0.8543969392776489,0.8543969392776489,0.0,394.198486328125,399.0,59935.09765625,0.0,7664.63427734375,1.0,280.9579772949219,284.9759826660156,295.90704345703125,299.78179931640625,293.1499938964844,293.1499938964844,281.25,38606.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934861421585083,1.0,0.0,0.0,3.563738822937012,3.5637624263763428,8.474323180962529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.8798828125,0.0,1458.3397216796875,1895.4371337890625,0.0,3725.619384765625,0.8880309462547302,1.0,0.0,3.0,1.0,0.0
18202260,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.7570478320121765,0.4523163735866546,0.4151409864425659,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9062157273292542,0.7888122200965881,0.7519851922988892,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.9055048823356628,0.7877854704856873,0.5541925430297852,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8081523180007935,0.551653265953064,0.5301775336265564,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.6592650413513184,0.2950127422809601,1.372264385223389,285.0013427734375,284.95001220703125,302.04998779296875,292.8723449707031,298.2607421875,297.1601257324219,287.0019226074219,1.0,0.8575531244277954,0.2819335162639618,0.2819335162639618,1.0,1.0,-4.353825092315674,0.9111315011978148,3.4426934719085693,-0.0680910497903823,0.9215155839920044,0.9215155839920044,0.0,395.7526550292969,399.0,58968.171875,0.0,7668.80126953125,1.0,281.1993408203125,285.0995788574219,295.84503173828125,299.5614318847656,293.1499938964844,293.1499938964844,281.25,34426.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929309606552124,1.0,0.0,0.0,3.6071488857269287,3.6071722507476807,8.682033012519241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.87890625,0.0,1474.3780517578125,1895.4371337890625,0.0,3674.811279296875,0.8957987427711487,1.0,0.0,3.0,1.0,0.0
18202320,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99517822265625,0.7565188407897949,0.452225387096405,0.4150910973548889,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.9053624868392944,0.7882769703865051,0.7515175342559814,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.9052295088768004,0.7886644005775452,0.5548382997512817,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8076617121696472,0.5517435073852539,0.5302873849868774,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.6588671803474426,0.2950717806816101,1.3726146221160889,284.9950256347656,284.95001220703125,302.04998779296875,292.86199951171875,298.261962890625,297.16168212890625,286.9942321777344,1.0,0.8581117987632751,0.2818309962749481,0.2818309962749481,1.0,1.0,-4.354530811309815,0.910929799079895,3.44360089302063,-0.0684923008084297,0.9338964223861694,0.9338964223861694,0.0,396.8919982910156,402.0,59051.43359375,0.0,7680.08984375,1.0,281.2417907714844,285.09722900390625,295.84149169921875,299.5935974121094,293.1499938964844,293.1499938964844,280.95001220703125,33776.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273006916046144,1.0,0.0,0.0,3.6618494987487793,3.6618733406066895,8.947347396315308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.1630859375,0.0,1529.7008056640625,1895.4371337890625,0.0,3656.374755859375,0.906378209590912,1.0,0.0,3.0,1.0,0.0
18202380,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.7557298541069031,0.4516379833221435,0.4148822724819183,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.904223382472992,0.7871829271316528,0.7508621215820312,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.904629647731781,0.7888838052749634,0.5552946329116821,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.8069242835044861,0.5514376163482666,0.5302793383598328,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.6582887768745422,0.2949194610118866,1.3727880716323853,284.8889465332031,284.95001220703125,302.04998779296875,292.85113525390625,298.2601623535156,297.1595764160156,286.888427734375,1.0,0.8586508631706238,0.2817284762859344,0.2817284762859344,1.0,1.0,-4.354248046875,0.9104738235473632,3.443774461746216,-0.0687774717807769,0.8591313362121582,0.8591313362121582,0.0,398.3626708984375,402.0,60020.921875,0.0,7689.92138671875,1.0,280.9984130859375,284.9642639160156,295.8842468261719,299.7954406738281,293.1499938964844,293.1499938964844,280.95001220703125,37808.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335090517997742,1.0,0.0,0.0,3.62221360206604,3.622237682342529,8.754702776059275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.8046875,0.0,1515.9049072265625,1895.4371337890625,0.0,3713.262939453125,0.8986412882804871,1.0,0.0,3.0,1.0,0.0
18202440,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7544665336608887,0.4509089887142181,0.4143114686012268,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.9025892615318298,0.7859265208244324,0.7497763633728027,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.903494656085968,0.7889575362205505,0.5553945899009705,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90484619140625,0.8057251572608948,0.5509905815124512,0.529956579208374,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.6573345065116882,0.2946601510047912,1.372118353843689,284.9049072265625,284.95001220703125,302.04998779296875,292.8397827148437,298.2575378417969,297.15625,286.90576171875,1.0,0.8590216636657715,0.2816259562969208,0.2816259562969208,1.0,1.0,-4.3511810302734375,0.9093146324157716,3.441866159439087,-0.0692059397697448,0.8518216609954834,0.8518216609954834,0.0,400.2705078125,405.0,59775.703125,0.0,7692.00048828125,1.0,280.95806884765625,284.97882080078125,295.8648681640625,299.7307434082031,293.1499938964844,293.1499938964844,281.25,38647.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359155893325806,1.0,0.0,0.0,3.5518219470977783,3.5518455505371094,8.417743515565235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.04736328125,0.0,1445.9346923828125,1895.4371337890625,0.0,3735.241455078125,0.8854243755340576,1.0,0.0,3.0,1.0,0.0
18202500,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.753495454788208,0.4506620764732361,0.4139126539230346,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.9012891054153442,0.7852092385292053,0.7488910555839539,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.9027174711227416,0.7896519303321838,0.5556836128234863,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8047919869422913,0.5509233474731445,0.5297569632530212,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.6565877199172974,0.2946094572544098,1.371660232543945,285.00079345703125,284.95001220703125,302.04998779296875,292.8279113769531,298.25787353515625,297.1565246582031,287.0013122558594,1.0,0.8594112992286682,0.2815234363079071,0.2815234363079071,1.0,1.0,-4.349181175231934,0.9084299206733704,3.440751075744629,-0.0697432681918144,0.9184068441390992,0.9184068441390992,0.0,401.82122802734375,405.0,58810.7421875,0.0,7695.65625,1.0,281.19903564453125,285.1016540527344,295.8007507324219,299.5081481933594,293.1499938964844,293.1499938964844,281.25,34432.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303758144378662,1.0,0.0,0.0,3.595418930053711,3.595442056655884,8.625659120298224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.478515625,0.0,1461.7320556640625,1895.4371337890625,0.0,3684.585693359375,0.8931833505630493,1.0,0.0,3.0,1.0,0.0
18202560,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.7529715299606323,0.4505524039268493,0.4138477742671966,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.9004682898521423,0.7846469879150391,0.7484000325202942,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.9024362564086914,0.7904707789421082,0.5562888383865356,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941711425781,0.8042877316474915,0.5509867668151855,0.529843270778656,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945068359375,0.6561979055404663,0.2946634888648987,1.3719940185546875,284.9941101074219,284.95001220703125,302.04998779296875,292.81561279296875,298.25909423828125,297.15802001953125,286.9933166503906,1.0,0.8599522709846497,0.2814270555973053,0.2814270555973053,1.0,1.0,-4.349743366241455,0.9082134962081908,3.4415299892425537,-0.070123016834259,0.9302663207054138,0.9302663207054138,0.0,402.9635620117188,408.0,58886.98046875,0.0,7706.39404296875,1.0,281.2417297363281,285.0990905761719,295.7951354980469,299.5377197265625,293.1499938964844,293.1499938964844,280.95001220703125,33793.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283722043037416,1.0,0.0,0.0,3.64980697631836,3.6498305797576895,8.888594038580777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.2470703125,0.0,1516.44775390625,1895.4371337890625,0.0,3666.21142578125,0.9036824107170104,1.0,0.0,3.0,1.0,0.0
18202620,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.752195417881012,0.4499506652355194,0.4136241972446441,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.8993663787841797,0.783531665802002,0.7477219700813293,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88873291015625,0.9018445014953612,0.790631890296936,0.5567047595977783,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88885498046875,0.8035405278205872,0.5506565570831299,0.529811441898346,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.6556333303451538,0.2945072650909424,1.3721486330032349,284.8887939453125,284.95001220703125,302.04998779296875,292.80291748046875,298.2573547363281,297.156005859375,286.88836669921875,1.0,0.8604732751846313,0.2813306748867035,0.2813306748867035,1.0,1.0,-4.349316120147705,0.9077439904212952,3.441571950912476,-0.0703874081373214,0.8558046221733093,0.8558046221733093,0.0,404.4356384277344,408.0,59836.47265625,0.0,7715.6474609375,1.0,280.9986877441406,284.9672546386719,295.8360900878906,299.7365417480469,293.1499938964844,293.1499938964844,280.95001220703125,37884.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934586465358734,1.0,0.0,0.0,3.608439683914185,3.608463764190674,8.688248271937482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5986328125,0.0,1501.3616943359375,1895.4371337890625,0.0,3723.108154296875,0.895613431930542,1.0,0.0,3.0,1.0,0.0
18202680,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.7509638667106628,0.4492133557796478,0.4130439162254333,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.8977716565132141,0.782261073589325,0.7466204166412354,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.9007360339164734,0.7906516790390015,0.5567663311958313,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.8023483157157898,0.5501903295516968,0.5294687151908875,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90478515625,0.6547076106071472,0.2942468822002411,1.3714685440063477,284.9052429199219,284.95001220703125,302.04998779296875,292.7898254394531,298.2547912597656,297.1528015136719,286.9060974121094,1.0,0.8608282208442688,0.2812342941761017,0.2812342941761017,1.0,1.0,-4.34613561630249,0.9065799713134766,3.4395554065704346,-0.0707952156662941,0.8488979935646057,0.8488979935646057,0.0,406.337646484375,410.0,59585.1640625,0.0,7717.20947265625,1.0,280.95819091796875,284.9823303222656,295.81494140625,299.6695251464844,293.1499938964844,293.1499938964844,281.25,38681.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369936585426332,1.0,0.0,0.0,3.537520170211792,3.537543535232544,8.350089615305478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.73974609375,0.0,1431.0374755859375,1895.4371337890625,0.0,3745.07373046875,0.8822862505912781,1.0,0.0,3.0,1.0,0.0
18202740,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.7500983476638794,0.4489534795284271,0.4126283824443817,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002746582031,0.8965980410575867,0.7815238833427429,0.7457116842269897,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.9000712633132935,0.7912898063659668,0.5570115447044373,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00018310546875,0.8015196323394775,0.5501011610031128,0.529242217540741,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.6540564298629761,0.2941938042640686,1.370965600013733,285.0002136230469,284.95001220703125,302.04998779296875,292.7763977050781,298.255126953125,297.1530456542969,287.0007019042969,1.0,0.8610933423042297,0.2811379134654999,0.2811379134654999,1.0,1.0,-4.343948841094971,0.9056714177131652,3.438277244567871,-0.0713094100356102,0.9148798584938048,0.9148798584938048,0.0,407.6745300292969,410.0,58624.5234375,0.0,7718.51513671875,1.0,281.1986999511719,285.10418701171875,295.74920654296875,299.4454650878906,293.1499938964844,293.1499938964844,281.25,34430.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314531087875366,1.0,0.0,0.0,3.5814781188964844,3.581501245498657,8.558898798582959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.513671875,0.0,1446.7388916015625,1895.4371337890625,0.0,3694.45361328125,0.890068531036377,1.0,0.0,3.0,1.0,0.0
18202800,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932556152344,0.7497004270553589,0.4488274455070495,0.4125390648841858,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8959380388259888,0.7809373736381531,0.7451879978179932,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.8999350666999817,0.7920510172843933,0.5575690269470215,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.8011513948440552,0.550139844417572,0.5292949080467224,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.6537821292877197,0.2942439615726471,1.3712302446365356,284.9931030273437,284.95001220703125,302.04998779296875,292.7626647949219,298.2563171386719,297.1545715332031,286.9923095703125,1.0,0.861475944519043,0.281041532754898,0.281041532754898,1.0,1.0,-4.344261169433594,0.9053935408592224,3.4388678073883057,-0.0716934353113174,0.9261611104011536,0.9261611104011536,0.0,408.5104370117188,410.0,58694.28125,0.0,7725.97607421875,1.0,281.2415771484375,285.1013488769531,295.7421264648437,299.4730224609375,293.1499938964844,293.1499938964844,280.95001220703125,33807.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294400811195374,1.0,0.0,0.0,3.635622501373291,3.635646104812622,8.819640129331674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.373046875,0.0,1500.89111328125,1895.4371337890625,0.0,3676.007568359375,0.9005032777786255,1.0,0.0,3.0,1.0,0.0
18202860,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.749241828918457,0.4482153058052063,0.4122743308544159,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8952459692955017,0.7798044681549072,0.7444596290588379,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8997387290000916,0.7921577095985413,0.5579239726066589,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8007588982582092,0.5497884154319763,0.5292109847068787,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.6535026431083679,0.2940858602523803,1.3712278604507446,284.8886413574219,284.95001220703125,302.04998779296875,292.7486267089844,298.254638671875,297.1526184082031,286.8883056640625,1.0,0.8615940809249878,0.2809484899044037,0.2809484899044037,1.0,1.0,-4.343398571014404,0.9048259854316713,3.438572883605957,-0.0719528719782829,0.8520256280899048,0.8520256280899048,0.0,409.1958923339844,410.0,59620.23046875,0.0,7727.64453125,1.0,280.9990539550781,284.97076416015625,295.78173828125,299.66925048828125,293.1499938964844,293.1499938964844,280.95001220703125,37966.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356441497802734,1.0,0.0,0.0,3.5923423767089844,3.5923662185668945,8.610903705630335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.654296875,0.0,1484.445068359375,1895.4371337890625,0.0,3732.764404296875,0.8920729160308838,1.0,0.0,3.0,1.0,0.0
18202920,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.7484331727027893,0.4474774003028869,0.4116520881652832,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.894194483757019,0.7785260677337646,0.7433074116706848,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.899158775806427,0.7921305894851685,0.5579217076301575,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.8000386953353882,0.5493087768554688,0.528812825679779,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.6529545187950134,0.2938293218612671,1.3703646659851074,284.905517578125,284.95001220703125,302.04998779296875,292.734375,298.25225830078125,297.1495666503906,286.9063415527344,1.0,0.8614678978919983,0.2808554470539093,0.2808554470539093,1.0,1.0,-4.339742660522461,0.903555154800415,3.436187505722046,-0.0723636895418167,0.845493733882904,0.845493733882904,0.0,410.0630493164063,410.0,59360.35546875,0.0,7719.62109375,1.0,280.95831298828125,284.9863586425781,295.75933837890625,299.60028076171875,293.1499938964844,293.1499938964844,281.25,38721.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93803071975708,1.0,0.0,0.0,3.520782947540283,3.520806312561035,8.271262572634441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.16943359375,0.0,1413.7431640625,1895.4371337890625,0.0,3754.523193359375,0.8786144256591797,1.0,0.0,3.0,1.0,0.0
18202980,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.7479544878005981,0.447214663028717,0.4112001359462738,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8935208916664124,0.7777769565582275,0.7423527836799622,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8989804983139038,0.7927210927009583,0.5581070780754089,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.7996460795402527,0.5492055416107178,0.5285366177558899,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989929199219,0.6526506543159485,0.2937813699245453,1.3697060346603394,284.99951171875,284.95001220703125,302.04998779296875,292.7199401855469,298.2526550292969,297.1499328613281,286.9999084472656,1.0,0.8613027334213257,0.2807623744010925,0.2807623744010925,1.0,1.0,-4.337137222290039,0.9025540947914124,3.4345829486846924,-0.0728827640414238,0.9107556343078612,0.9107556343078612,0.0,410.4292297363281,410.0,58404.22265625,0.0,7712.0595703125,1.0,281.1982727050781,285.10711669921875,295.6924743652344,299.37518310546875,293.1499938964844,293.1499938964844,281.25,34431.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324605464935304,1.0,0.0,0.0,3.565068006515503,3.5650908946990967,8.480646442876605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.998046875,0.0,1429.2506103515625,1895.4371337890625,0.0,3703.674072265625,0.8864061236381531,1.0,0.0,3.0,1.0,0.0
18203040,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920959472656,0.7479296922683716,0.4470826983451843,0.4110711216926574,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8933477401733398,0.7771745920181274,0.7417783737182617,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.8993203043937683,0.7934339642524719,0.5586039423942566,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99200439453125,0.7997040748596191,0.5492277145385742,0.5285375714302063,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.6527138948440552,0.2938360869884491,1.3698153495788574,284.991943359375,284.95001220703125,302.04998779296875,292.7052917480469,298.2538757324219,297.1514892578125,286.9911193847656,1.0,0.8612448573112488,0.2806693315505981,0.2806693315505981,1.0,1.0,-4.337018489837647,0.9021801352500916,3.43483829498291,-0.0732707232236862,0.9213899970054626,0.9213899970054626,0.0,410.298828125,410.0,58466.34375,0.0,7710.63232421875,1.0,281.241455078125,285.1040344238281,295.6844177246094,299.4011535644531,293.1499938964844,293.1499938964844,280.95001220703125,33826.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930406928062439,1.0,0.0,0.0,3.618862390518189,3.618885755538941,8.738510359762586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3720703125,0.0,1482.6746826171875,1895.4371337890625,0.0,3684.870361328125,0.896751344203949,1.0,0.0,3.0,1.0,0.0
18203100,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.7476877570152283,0.4464716017246246,0.4107832908630371,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8929358720779419,0.7760341763496399,0.7410169243812561,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8993927240371704,0.793497622013092,0.5589115023612976,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.799555778503418,0.548865020275116,0.528418779373169,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88922119140625,0.6526324152946472,0.2936857938766479,1.3697376251220703,284.8886413574219,284.95001220703125,302.04998779296875,292.6905212402344,298.2523803710937,297.1497497558594,286.888427734375,1.0,0.8611387610435486,0.2805762887001037,0.2805762887001037,1.0,1.0,-4.335897922515869,0.901549220085144,3.4343485832214355,-0.073551058769226,0.8477930426597595,0.8477930426597595,0.0,410.4239807128906,410.0,59368.69921875,0.0,7707.12255859375,1.0,280.9994506835937,284.9750366210937,295.7232666015625,299.5951843261719,293.1499938964844,293.1499938964844,280.95001220703125,38055.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365748763084412,1.0,0.0,0.0,3.57346510887146,3.573488712310791,8.520643177689635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.1416015625,0.0,1464.732421875,1895.4371337890625,0.0,3741.255126953125,0.8879262804985046,1.0,0.0,3.0,1.0,0.0
18203160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.7470323443412781,0.445741593837738,0.4101520776748657,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.8920783996582031,0.7747570872306824,0.7398483157157898,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.8989934325218201,0.7934334874153137,0.5588713884353638,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060974121094,0.7990034222602844,0.548380434513092,0.5279991030693054,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057312011719,0.6522247195243835,0.2934407889842987,1.3688502311706543,284.9061584472656,284.95001220703125,302.04998779296875,292.6756591796875,298.2501525878906,297.1469421386719,286.906982421875,1.0,0.860853910446167,0.2805027365684509,0.2805027365684509,1.0,1.0,-4.332109928131104,0.9003141522407532,3.431795835494995,-0.0739074498414993,0.8418737649917603,0.8418737649917603,0.0,410.9132080078125,410.0,59106.8984375,0.0,7695.80078125,1.0,280.9584350585937,284.9912109375,295.7002868652344,299.5252380371094,293.1499938964844,293.1499938964844,281.25,38744.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389252662658693,1.0,0.0,0.0,3.501680850982666,3.501703977584839,8.181754651559459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.45166015625,0.0,1394.0318603515625,1895.4371337890625,0.0,3762.66796875,0.8744207620620728,1.0,0.0,3.0,1.0,0.0
18203220,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.746658444404602,0.4454791247844696,0.4096945822238922,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.891537070274353,0.7740010023117065,0.7388814091682434,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.8989343643188477,0.7939817905426025,0.5590221285820007,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.7987251877784729,0.5482675433158875,0.5277063250541687,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.652019202709198,0.293401688337326,1.3681904077529907,284.9991149902344,284.95001220703125,302.04998779296875,292.6607360839844,298.2506408691406,297.1473999023437,286.9994506835937,1.0,0.860579252243042,0.2804292142391205,0.2804292142391205,1.0,1.0,-4.32942008972168,0.8993651270866394,3.4300546646118164,-0.0743638277053833,0.9064901471138,0.9064901471138,0.0,411.0177612304688,410.0,58161.92578125,0.0,7685.98779296875,1.0,281.19781494140625,285.1107482910156,295.6329040527344,299.3001708984375,293.1499938964844,293.1499938964844,281.25,34414.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333179593086244,1.0,0.0,0.0,3.546675682067871,3.546698570251465,8.393367920689343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.71533203125,0.0,1409.698974609375,1895.4371337890625,0.0,3711.51611328125,0.8822929263114929,1.0,0.0,3.0,1.0,0.0
18203280,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.7466968297958374,0.4453410804271698,0.4095560908317566,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.8914451599121094,0.7733851671218872,0.7382900714874268,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.8993439078330994,0.7946492433547974,0.5594837069511414,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.7988531589508057,0.5482751727104187,0.5276889204978943,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914855957031,0.6521453857421875,0.2934615910053253,1.3682987689971924,284.9911193847656,284.95001220703125,302.04998779296875,292.645751953125,298.2519226074219,297.14898681640625,286.99029541015625,1.0,0.8604429364204407,0.2803556621074676,0.2803556621074676,1.0,1.0,-4.329203605651856,0.8990395069122314,3.430164098739624,-0.0746901184320449,0.9165920615196228,0.9165920615196228,0.0,410.7132873535156,410.0,58221.84765625,0.0,7682.88818359375,1.0,281.2413024902344,285.1072998046875,295.62451171875,299.3255310058594,293.1499938964844,293.1499938964844,280.95001220703125,33826.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931223452091217,1.0,0.0,0.0,3.600499153137207,3.60052227973938,8.650051768199774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.9482421875,0.0,1462.7498779296875,1895.4371337890625,0.0,3692.35009765625,0.8926293849945068,1.0,0.0,3.0,1.0,0.0
18203340,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.7464981079101562,0.4447288513183594,0.409260094165802,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8910879492759705,0.7722379565238953,0.7375137805938721,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8994594812393188,0.7946714758872986,0.5597577691078186,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.7987507581710815,0.5479010343551636,0.5275529026985168,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.6521080732345581,0.2933172285556793,1.368222951889038,284.8890075683594,284.95001220703125,302.04998779296875,292.6307983398437,298.25054931640625,297.1473999023437,286.8888854980469,1.0,0.8602806329727173,0.2802821099758148,0.2802821099758148,1.0,1.0,-4.327996253967285,0.8984598517417908,3.4295363426208496,-0.0749111697077751,0.8436744809150696,0.8436744809150696,0.0,410.7178649902344,410.0,59105.2109375,0.0,7678.154296875,1.0,280.9999084472656,284.9798583984375,295.6632385253906,299.518310546875,293.1499938964844,293.1499938964844,280.95001220703125,38118.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373621940612792,1.0,0.0,0.0,3.553483486175537,3.553507089614868,8.425620876550965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2158203125,0.0,1443.8472900390625,1895.4371337890625,0.0,3748.432861328125,0.8835221529006958,1.0,0.0,3.0,1.0,0.0
18203400,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.7458814382553101,0.4440067112445831,0.408628910779953,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.8902760148048401,0.7709612846374512,0.7363396286964417,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.899092435836792,0.794570803642273,0.5596887469291687,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.7982354760169983,0.5474103689193726,0.5271220803260803,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.6517378687858582,0.2930808067321777,1.3673526048660278,284.90692138671875,284.95001220703125,302.04998779296875,292.6158752441406,298.2483825683594,297.1446228027344,286.90771484375,1.0,0.8599578738212585,0.2802085876464844,0.2802085876464844,1.0,1.0,-4.324173927307129,0.8972219228744507,3.426952123641968,-0.0752755478024482,0.838284969329834,0.838284969329834,0.0,411.11614990234375,410.0,58844.6484375,0.0,7666.06103515625,1.0,280.9586181640625,284.996337890625,295.6401672363281,299.4482727050781,293.1499938964844,293.1499938964844,281.25,38752.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396830797195436,1.0,0.0,0.0,3.4818687438964844,3.481891632080078,8.089432981250866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.81689453125,0.0,1373.681884765625,1895.4371337890625,0.0,3769.56298828125,0.8700451254844666,1.0,0.0,3.0,1.0,0.0
18203460,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.7455350756645203,0.4437460303306579,0.4081748127937317,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8897642493247986,0.7701975107192993,0.735367476940155,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.8990500569343567,0.7950776815414429,0.5598109364509583,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7979808449745178,0.5472867488861084,0.5268194675445557,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.6515591740608215,0.2930475175380707,1.3667148351669312,284.99884033203125,284.95001220703125,302.04998779296875,292.6010131835937,298.2489929199219,297.14520263671875,286.99908447265625,1.0,0.8596570491790771,0.2801526188850403,0.2801526188850403,1.0,1.0,-4.321462154388428,0.8963292241096497,3.425132989883423,-0.0756810978055,0.9023135304450988,0.9023135304450988,0.0,411.15869140625,410.0,57914.2265625,0.0,7655.73291015625,1.0,281.19732666015625,285.11456298828125,295.5728759765625,299.2239990234375,293.1499938964844,293.1499938964844,281.25,34385.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340429306030272,1.0,0.0,0.0,3.52779507637024,3.527817726135254,8.304242555823294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.90087890625,0.0,1389.736328125,1895.4371337890625,0.0,3718.142578125,0.878058671951294,1.0,0.0,3.0,1.0,0.0
18203520,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.7455819249153137,0.4435983598232269,0.4080305099487304,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903869628906,0.8896822929382324,0.7695682048797607,0.7347640991210938,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903564453125,0.8994585871696472,0.7957013845443726,0.5602419972419739,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.7981157898902893,0.5472792983055115,0.5267882943153381,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.6516982316970825,0.2931097745895386,1.3668346405029297,284.9904479980469,284.95001220703125,302.04998779296875,292.5862731933594,298.2503356933594,297.1468811035156,286.9896240234375,1.0,0.8594995141029358,0.2800966501235962,0.2800966501235962,1.0,1.0,-4.321185111999512,0.8960539698600769,3.42513108253479,-0.0759541094303131,0.9119656085968018,0.9119656085968018,0.0,410.81927490234375,410.0,57974.03515625,0.0,7652.14111328125,1.0,281.2411193847656,285.1107788085937,295.5646057128906,299.2493591308594,293.1499938964844,293.1499938964844,280.95001220703125,33816.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319055676460266,1.0,0.0,0.0,3.581782817840576,3.58180570602417,8.560355126974173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.3291015625,0.0,1442.555908203125,1895.4371337890625,0.0,3698.595458984375,0.8884233236312866,1.0,0.0,3.0,1.0,0.0
18203580,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.7453875541687012,0.4429836869239807,0.4077274203300476,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.8893307447433472,0.7684148550033569,0.7339770793914795,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.8995684385299683,0.7956833839416504,0.5604866743087769,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.798015832901001,0.5468941330909729,0.5266387462615967,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.6516698002815247,0.2929688990116119,1.3667666912078855,284.88946533203125,284.95001220703125,302.04998779296875,292.5716552734375,298.2489929199219,297.1452941894531,286.8894348144531,1.0,0.859320342540741,0.2800407111644745,0.2800407111644745,1.0,1.0,-4.319913864135742,0.8955240845680237,3.424389839172364,-0.0761247798800468,0.8397218585014343,0.8397218585014343,0.0,410.7994079589844,410.0,58840.53515625,0.0,7646.990234375,1.0,281.0003356933594,284.9847717285156,295.603759765625,299.4416198730469,293.1499938964844,293.1499938964844,280.95001220703125,38167.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380118250846864,1.0,0.0,0.0,3.5333914756774902,3.533414840698242,8.330610512530257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4794921875,0.0,1422.961669921875,1895.4371337890625,0.0,3754.35107421875,0.8790896534919739,1.0,0.0,3.0,1.0,0.0
18203640,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.7447839379310608,0.4422701299190521,0.407099574804306,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.8885304927825928,0.767139732837677,0.7328009605407715,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.8991985321044922,0.7955394983291626,0.5603891611099243,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.7975078225135803,0.5463983416557312,0.5262001156806946,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.6513124108314514,0.2927389740943908,1.3659158945083618,284.9077453613281,284.95001220703125,302.04998779296875,292.5572509765625,298.2469177246094,297.1426696777344,286.9085388183594,1.0,0.8589867353439331,0.2799847424030304,0.2799847424030304,1.0,1.0,-4.316073417663574,0.8943474292755127,3.4217257499694824,-0.0764381438493728,0.8348674178123474,0.8348674178123474,0.0,411.1731567382813,410.0,58584.015625,0.0,7634.68212890625,1.0,280.9587707519531,285.0015563964844,295.5812072753906,299.3721618652344,293.1499938964844,293.1499938964844,281.25,38745.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402993321418762,1.0,0.0,0.0,3.4621741771698,3.4621970653533936,7.998179398782668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.71826171875,0.0,1353.559326171875,1895.4371337890625,0.0,3775.166259765625,0.8656959533691406,1.0,0.0,3.0,1.0,0.0
18203700,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.7444450855255127,0.4420085549354553,0.4066486954689026,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.8880239129066467,0.7663695216178894,0.7318264842033386,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.899142324924469,0.7959815859794617,0.5604743957519531,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.7972553372383118,0.5462650060653687,0.5258904099464417,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.6511421799659729,0.2927096784114837,1.365300536155701,284.99859619140625,284.95001220703125,302.04998779296875,292.54302978515625,298.2474975585937,297.1431884765625,286.998779296875,1.0,0.8586775064468384,0.2799287736415863,0.2799287736415863,1.0,1.0,-4.313336372375488,0.8934533596038818,3.4198830127716064,-0.0768507197499275,0.8983004093170166,0.8983004093170166,0.0,411.2016296386719,410.0,57669.0390625,0.0,7624.1845703125,1.0,281.19683837890625,285.1184387207031,295.51446533203125,299.1493530273437,293.1499938964844,293.1499938964844,281.25,34351.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346176981925964,1.0,0.0,0.0,3.509079933166504,3.5091023445129395,8.216367177737993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.83154296875,0.0,1370.108642578125,1895.4371337890625,0.0,3723.3935546875,0.8738592863082886,1.0,0.0,3.0,1.0,0.0
18203760,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.7444862723350525,0.4418523907661438,0.4064998924732208,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8879337906837463,0.7657278180122375,0.7312136888504028,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8995180726051331,0.7965155839920044,0.5608524084091187,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.7973812222480774,0.5462430119514465,0.5258476138114929,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.6512803435325623,0.2927727997303009,1.3654310703277588,284.9898986816406,284.95001220703125,302.04998779296875,292.529052734375,298.2488098144531,297.1448059082031,286.98907470703125,1.0,0.8585096001625061,0.2798778414726257,0.2798778414726257,1.0,1.0,-4.31297779083252,0.893175482749939,3.419802188873291,-0.0771191716194152,0.9075760841369628,0.9075760841369628,0.0,410.8624572753906,410.0,57729.8359375,0.0,7620.28271484375,1.0,281.240966796875,285.1143798828125,295.50689697265625,299.17529296875,293.1499938964844,293.1499938964844,280.95001220703125,33801.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324259757995604,1.0,0.0,0.0,3.5632686614990234,3.563291549682617,8.472088097732922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.8603515625,0.0,1422.73779296875,1895.4371337890625,0.0,3703.357666015625,0.8842644691467285,1.0,0.0,3.0,1.0,0.0
18203820,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900756835937,0.7442845702171326,0.4412332773208618,0.4061905443668365,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.8875729441642761,0.7645684480667114,0.7304178476333618,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.8995850086212158,0.7963881492614746,0.5610288977622986,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.7972701787948608,0.5458459854125977,0.5256857872009277,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904113769531,0.6512495279312134,0.2926341295242309,1.365370750427246,284.8899841308594,284.95001220703125,302.04998779296875,292.515380859375,298.2474060058594,297.14312744140625,286.8900451660156,1.0,0.8583187460899353,0.2798269093036651,0.2798269093036651,1.0,1.0,-4.311600685119629,0.8926382064819336,3.418962478637696,-0.0772867277264595,0.8359986543655396,0.8359986543655396,0.0,410.8455810546875,410.0,58581.9765625,0.0,7614.75537109375,1.0,281.00079345703125,284.9897155761719,295.5470275878906,299.36767578125,293.1499938964844,293.1499938964844,280.95001220703125,38205.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384892582893372,1.0,0.0,0.0,3.5137135982513428,3.513736724853516,8.238080795308633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.1865234375,0.0,1402.65234375,1895.4371337890625,0.0,3758.69921875,0.8747483491897583,1.0,0.0,3.0,1.0,0.0
