time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203880,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.7436808943748474,0.4405201375484466,0.4055621325969696,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.8867707252502441,0.7632933855056763,0.7292400598526001,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9086608886719,0.8991700410842896,0.7961224913597107,0.5608519911766052,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.7967565059661865,0.5453422665596008,0.5252386331558228,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.908203125,0.6508946418762207,0.292409211397171,1.3645381927490234,284.9085998535156,284.95001220703125,302.04998779296875,292.50201416015625,298.245361328125,297.1404724121094,286.90936279296875,1.0,0.8579744696617126,0.2797759473323822,0.2797759473323822,1.0,1.0,-4.30767297744751,0.891459047794342,3.4162139892578125,-0.0775966718792915,0.8316602110862732,0.8316602110862732,0.0,411.2174987792969,410.0,58331.91796875,0.0,7602.13720703125,1.0,280.9589538574219,285.00665283203125,295.5255432128906,299.299560546875,293.1499938964844,293.1499938964844,281.25,38730.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407343864440918,1.0,0.0,0.0,3.443099975585937,3.443122625350952,7.910293220447784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.22802734375,0.0,1334.209228515625,1895.4371337890625,0.0,3779.12060546875,0.8614780902862549,1.0,0.0,3.0,1.0,0.0
18203940,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.7433381676673889,0.440251737833023,0.4051088988780975,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8862585425376892,0.7625150680541992,0.7282624840736389,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8990623354911804,0.7964373230934143,0.5608510375022888,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.7964956164360046,0.5451958775520325,0.5249197483062744,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.6507250070571899,0.2923823893070221,1.3639419078826904,284.9984436035156,284.95001220703125,302.04998779296875,292.489013671875,298.245849609375,297.140869140625,286.9985656738281,1.0,0.8576539754867554,0.2797250151634216,0.2797250151634216,1.0,1.0,-4.304838180541992,0.8905593752861023,3.414278507232666,-0.0780036374926567,0.8945429921150208,0.8945429921150208,0.0,411.2477416992188,410.0,57433.30859375,0.0,7591.30224609375,1.0,281.1963806152344,285.1222229003906,295.4599304199219,299.078857421875,293.1499938964844,293.1499938964844,281.25,34313.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350010752677916,1.0,0.0,0.0,3.491020917892456,3.4910430908203125,8.132015523187874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.724609375,0.0,1351.318603515625,1895.4371337890625,0.0,3726.89453125,0.8698047399520874,1.0,0.0,3.0,1.0,0.0
18204000,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.74336838722229,0.4400853514671325,0.4049524664878845,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8861554861068726,0.761860728263855,0.7276397943496704,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.899384081363678,0.7968575954437256,0.5611458420753479,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.7966070771217346,0.545157253742218,0.5248632431030273,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98974609375,0.6508584022521973,0.2924453616142273,1.364079475402832,284.9893493652344,284.95001220703125,302.04998779296875,292.47637939453125,298.2470397949219,297.1423034667969,286.988525390625,1.0,0.8574724197387695,0.279674082994461,0.279674082994461,1.0,1.0,-4.304349899291992,0.8902506828308105,3.4140992164611816,-0.078284814953804,0.9034307599067688,0.9034307599067688,0.0,410.91497802734375,410.0,57496.40625,0.0,7586.95263671875,1.0,281.2408142089844,285.1178283691406,295.4536437988281,299.1061096191406,293.1499938964844,293.1499938964844,280.95001220703125,33784.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327453374862672,1.0,0.0,0.0,3.545501708984375,3.5455243587493896,8.387812613364076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.759765625,0.0,1403.8817138671875,1895.4371337890625,0.0,3706.279541015625,0.880268931388855,1.0,0.0,3.0,1.0,0.0
18204060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8906555175781,0.743159830570221,0.4394624233245849,0.4046366214752197,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8857862949371338,0.760696530342102,0.726835310459137,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.899408221244812,0.7966398596763611,0.5612525343894958,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.7964851260185242,0.5447482466697693,0.5246877670288086,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.6508250832557678,0.2923083901405334,1.3640222549438477,284.8905639648437,284.95001220703125,302.04998779296875,292.4642028808594,298.2457275390625,297.1407470703125,286.8907165527344,1.0,0.857268214225769,0.2796266674995422,0.2796266674995422,1.0,1.0,-4.302857875823975,0.8896971344947815,3.413160562515259,-0.0784553438425064,0.8325784206390381,0.8325784206390381,0.0,410.8990173339844,410.0,58336.50390625,0.0,7581.00048828125,1.0,281.001220703125,284.9945373535156,295.49530029296875,299.2992858886719,293.1499938964844,293.1499938964844,280.95001220703125,38234.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387537837028505,1.0,0.0,0.0,3.494969606399536,3.49499249458313,8.150422559083381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5947265625,0.0,1383.43994140625,1895.4371337890625,0.0,3761.10693359375,0.870613157749176,1.0,0.0,3.0,1.0,0.0
18204120,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.7425599694252014,0.4387511610984802,0.4040079414844513,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8849877119064331,0.7594240307807922,0.7256572246551514,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.8989627361297607,0.7962816953659058,0.5610135197639465,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.7959703803062439,0.5442385673522949,0.5242326259613037,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.65047687292099,0.2920918464660644,1.363211989402771,284.9094543457031,284.95001220703125,302.04998779296875,292.45245361328125,298.2438659667969,297.1383056640625,286.91021728515625,1.0,0.856914222240448,0.2795792520046234,0.2795792520046234,1.0,1.0,-4.298871994018555,0.8885170817375183,3.410354852676392,-0.0787650793790817,0.8287311792373657,0.8287311792373657,0.0,411.26165771484375,410.0,58094.8046875,0.0,7568.1328125,1.0,280.9591064453125,285.0115661621094,295.4754638671875,299.2331848144531,293.1499938964844,293.1499938964844,281.25,38708.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409456849098206,1.0,0.0,0.0,3.425119400024414,3.4251418113708496,7.827890726730402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.4169921875,0.0,1316.08837890625,1895.4371337890625,0.0,3781.040283203125,0.857498049736023,1.0,0.0,3.0,1.0,0.0
18204180,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.7422194480895996,0.4384789764881134,0.4035539031028747,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8844777941703796,0.7586416006088257,0.7246790528297424,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8988224267959595,0.7965051531791687,0.5609480738639832,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.7957082986831665,0.5440829992294312,0.5239067077636719,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.6503154635429382,0.2920731008052826,1.3626534938812256,284.99835205078125,284.95001220703125,302.04998779296875,292.44122314453125,298.244384765625,297.13873291015625,286.9984436035156,1.0,0.8565858006477356,0.279531866312027,0.279531866312027,1.0,1.0,-4.295994758605957,0.8876203894615173,3.408374309539795,-0.0791678503155708,0.8911278247833252,0.8911278247833252,0.0,411.2843017578125,410.0,57213.01171875,0.0,7557.11474609375,1.0,281.1959228515625,285.1259155273437,295.4115600585937,299.01519775390625,293.1499938964844,293.1499938964844,281.25,34273.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935149312019348,1.0,0.0,0.0,3.4740779399871826,3.47409987449646,8.053272608776751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.703125,0.0,1333.8162841796875,1895.4371337890625,0.0,3728.247802734375,0.8659979701042175,1.0,0.0,3.0,1.0,0.0
18204240,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.7422450184822083,0.4383058547973633,0.4033923149108886,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8843696117401123,0.7579789757728577,0.7240498661994934,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.8991109132766724,0.7968491911888123,0.5611855387687683,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.7958129048347473,0.5440323352813721,0.5238399505615234,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.6504520773887634,0.2921411991119385,1.362819790840149,284.9889831542969,284.95001220703125,302.04998779296875,292.4305419921875,298.2456359863281,297.14019775390625,286.9881591796875,1.0,0.8563960194587708,0.2794844508171081,0.2794844508171081,1.0,1.0,-4.295445442199707,0.8873098492622375,3.4081358909606934,-0.0794442370533943,0.8997209072113037,0.8997209072113037,0.0,410.949951171875,410.0,57279.359375,0.0,7552.52734375,1.0,281.2406616210937,285.1212158203125,295.4070739746094,299.0443725585937,293.1499938964844,293.1499938964844,281.54998779296875,33762.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932817280292511,1.0,0.0,0.0,3.528895139694214,3.5289177894592285,8.30942212814989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.86376953125,0.0,1386.37451171875,1895.4371337890625,0.0,3706.9375,0.8765347003936768,1.0,0.0,3.0,1.0,0.0
18204300,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.7422510385513306,0.4382387995719909,0.4032336771488189,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.8842388391494751,0.7574470043182373,0.7234333157539368,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8993684649467468,0.797332763671875,0.5614180564880371,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.7959035634994507,0.5440847873687744,0.5237941741943359,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.6505938172340393,0.2922831773757934,1.3631421327590942,285.06256103515625,284.95001220703125,302.04998779296875,292.42041015625,298.2474060058594,297.14239501953125,287.0627136230469,1.0,0.8562591075897217,0.2794370353221893,0.2794370353221893,1.0,1.0,-4.295121669769287,0.8870561718940735,3.4080655574798584,-0.0797151774168014,0.9747535586357116,0.9747535586357116,0.0,410.6816101074219,410.0,56503.66015625,0.0,7549.30322265625,1.0,281.49627685546875,285.22149658203125,295.3761291503906,298.9036560058594,293.1499938964844,293.1499938964844,281.54998779296875,31421.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272555708885192,1.0,0.0,0.0,3.6194465160369873,3.619469404220581,8.741331498640648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.00244140625,0.0,1465.4713134765625,1895.4371337890625,0.0,3655.960205078125,0.8959706425666809,1.0,0.0,3.0,1.0,0.0
18204360,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408020019531,0.7423865795135498,0.4381493926048279,0.4031975567340851,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.8842487931251526,0.7568992972373962,0.7229713797569275,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.8997735977172852,0.7977754473686218,0.5617767572402954,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.7961269021034241,0.5441386699676514,0.523870587348938,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0413818359375,0.6508550047874451,0.2924500703811645,1.3638726472854614,285.0404357910156,284.95001220703125,302.04998779296875,292.4108581542969,298.24920654296875,297.1446533203125,287.03857421875,1.0,0.8562245965003967,0.279399961233139,0.279399961233139,1.0,1.0,-4.295925617218018,0.8871217966079712,3.408803939819336,-0.0798881947994232,0.994700253009796,0.994700253009796,0.0,410.3330993652344,410.0,56766.8984375,0.0,7549.869140625,1.0,281.5414733886719,285.2005615234375,295.39111328125,298.9794921875,293.1499938964844,293.1499938964844,281.25,31405.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263074398040771,1.0,0.0,0.0,3.711799144744873,3.711822748184204,9.193104801852314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.634765625,0.0,1568.055908203125,1895.4371337890625,0.0,3647.2490234375,0.9158608913421632,1.0,0.0,3.0,1.0,0.0
18204420,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90606689453125,0.742142915725708,0.4374549686908722,0.4028949439525604,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.8838365077972412,0.7556706666946411,0.7221986651420593,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.8997162580490112,0.7973734140396118,0.5618388056755066,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.7959723472595215,0.5436875820159912,0.5237292647361755,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073181152344,0.6508313417434692,0.2923310399055481,1.3641269207000732,284.90533447265625,284.95001220703125,302.04998779296875,292.4019775390625,298.247802734375,297.1430053710937,286.9022827148437,1.0,0.8561168313026428,0.2793628871440887,0.2793628871440887,1.0,1.0,-4.294853210449219,0.8867126107215881,3.4081408977508545,-0.0799775496125221,0.9117368459701538,0.9117368459701538,0.0,410.4499206542969,410.0,58069.72265625,0.0,7546.54052734375,1.0,281.296630859375,285.03399658203125,295.4468994140625,299.2161865234375,293.1499938964844,293.1499938964844,281.25,34959.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342973232269288,1.0,0.0,0.0,3.725095510482788,3.725120067596436,9.259085800294996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9775390625,0.0,1610.384033203125,1895.4371337890625,0.0,3720.466552734375,0.919817328453064,1.0,0.0,3.0,1.0,0.0
18204480,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.7413216233253479,0.4364928305149078,0.4021253585815429,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8827898502349854,0.7541244029998779,0.7208648920059204,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8989673852920532,0.79659503698349,0.5613895058631897,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969116210937,0.7952332496643066,0.5429688692092896,0.5231620669364929,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.6503314971923828,0.2920167446136474,1.3631870746612549,284.8969421386719,284.95001220703125,302.04998779296875,292.3937683105469,298.24481201171875,297.1391906738281,286.8973083496094,1.0,0.8557631373405457,0.2793258130550384,0.2793258130550384,1.0,1.0,-4.289970397949219,0.8853434324264526,3.404626846313477,-0.0802316069602966,0.8883734345436096,0.8883734345436096,0.0,411.1188354492188,410.0,57962.8046875,0.0,7532.4765625,1.0,281.25732421875,285.0245361328125,295.4341125488281,299.175048828125,293.1499938964844,293.1499938964844,281.54998779296875,37193.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384785294532776,1.0,0.0,0.0,3.6768782138824463,3.6769027709960938,9.020939728543452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.578125,0.0,1572.2762451171875,1895.4371337890625,0.0,3758.60107421875,0.911842942237854,1.0,0.0,3.0,1.0,0.0
18204540,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970092773437,0.7407332062721252,0.4360499083995819,0.401486724615097,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.8820052742958069,0.7531486749649048,0.7196712493896484,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.8985028862953186,0.796524167060852,0.5610784292221069,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7947163581848145,0.5426532030105591,0.5226681232452393,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964294433594,0.6499775052070618,0.2919072210788727,1.3622452020645142,284.997314453125,284.95001220703125,302.04998779296875,292.38629150390625,298.2444152832031,297.1383972167969,286.9984436035156,1.0,0.8553653359413147,0.2792887091636657,0.2792887091636657,1.0,1.0,-4.285650730133057,0.8841214776039124,3.40152907371521,-0.0806476473808288,0.9554643630981444,0.9554643630981444,0.0,411.4166259765625,410.0,56900.015625,0.0,7517.92431640625,1.0,281.50201416015625,285.1537170410156,295.368408203125,298.9527282714844,293.1499938964844,293.1499938964844,281.54998779296875,34138.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336035251617432,1.0,0.0,0.0,3.716166019439697,3.7161903381347656,9.214749070451944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.07177734375,0.0,1593.8558349609375,1895.4371337890625,0.0,3714.126708984375,0.9198735356330872,1.0,0.0,3.0,1.0,0.0
18204600,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.7406637668609619,0.4358371198177337,0.4012438654899597,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.8817923665046692,0.7524361610412598,0.7189424633979797,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8986579775810242,0.7967578768730164,0.5611889958381653,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934387207031,0.7947179675102234,0.5425474643707275,0.5225117206573486,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.650030791759491,0.2919399738311767,1.3621666431427002,284.9933776855469,284.95001220703125,302.04998779296875,292.3795166015625,298.2453308105469,297.139404296875,286.9925537109375,1.0,0.8551129698753357,0.2792516350746155,0.2792516350746155,1.0,1.0,-4.284326076507568,0.8836542367935181,3.4006717205047607,-0.0809355899691581,0.9687431454658508,0.9687431454658508,0.0,411.1555480957031,410.0,56951.3828125,0.0,7510.8876953125,1.0,281.5426330566406,285.1532287597656,295.36285400390625,298.9803466796875,293.1499938964844,293.1499938964844,281.25,33642.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316838979721068,1.0,0.0,0.0,3.771206617355346,3.771231412887573,9.489731382927856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.419921875,0.0,1654.015380859375,1895.4371337890625,0.0,3696.566162109375,0.930859923362732,1.0,0.0,3.0,1.0,0.0
18204660,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785095214844,0.7404244542121887,0.4351567924022674,0.400890052318573,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87799072265625,0.8813894987106323,0.7512043118476868,0.7180886268615723,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779296875,0.8986009955406189,0.796337366104126,0.5611710548400879,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.7945542931556702,0.5420649647712708,0.5222779512405396,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793029785156,0.649970293045044,0.2917699813842773,1.3619917631149292,284.87811279296875,284.95001220703125,302.04998779296875,292.3735656738281,298.2440795898437,297.1378479003906,286.876708984375,1.0,0.854851245880127,0.2792241871356964,0.2792241871356964,1.0,1.0,-4.282366752624512,0.883055567741394,3.399311065673828,-0.0810520052909851,0.8862325549125671,0.8862325549125671,0.0,411.1372985839844,410.0,58018.76953125,0.0,7503.15478515625,1.0,281.2958984375,285.0096130371094,295.4095458984375,299.1859741210937,293.1499938964844,293.1499938964844,281.25,37380.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381141662597656,1.0,0.0,0.0,3.741218090057373,3.7412431240081774,9.339407824882072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0478515625,0.0,1647.625244140625,1895.4371337890625,0.0,3755.283203125,0.924960732460022,1.0,0.0,3.0,1.0,0.0
18204720,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.7397364974021912,0.4343176782131195,0.4001745879650116,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.8804954290390015,0.7497875094413757,0.7168065905570984,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.8980053067207336,0.7956960797309875,0.5607577562332153,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900451660156,0.793940007686615,0.5414243936538696,0.5217245221138,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895874023437,0.6495488286018372,0.2914811372756958,1.3609504699707031,284.89013671875,284.95001220703125,302.04998779296875,292.368408203125,298.2419128417969,297.1350402832031,286.89117431640625,1.0,0.8544178605079651,0.2791967391967773,0.2791967391967773,1.0,1.0,-4.277546405792236,0.8817384243011475,3.3958077430725098,-0.081297181546688,0.8713931441307068,0.8713931441307068,0.0,411.5614929199219,410.0,57764.4765625,0.0,7487.6171875,1.0,281.2572021484375,285.0218811035156,295.3946533203125,299.1258544921875,293.1499938964844,293.1499938964844,281.54998779296875,38795.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405638575553894,1.0,0.0,0.0,3.665226697921753,3.66525149345398,8.963858135757619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.7119140625,0.0,1571.17724609375,1895.4371337890625,0.0,3777.57080078125,0.910634994506836,1.0,0.0,3.0,1.0,0.0
18204780,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.739324688911438,0.4340033531188965,0.3996419608592987,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8799107074737549,0.7489550709724426,0.7157341837882996,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963073730469,0.8977459073066711,0.7957729697227478,0.5605413317680359,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.7935980558395386,0.5412094593048096,0.5213071703910828,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.6493239402770996,0.2914265394210815,1.360145926475525,284.9961853027344,284.95001220703125,302.04998779296875,292.3641357421875,298.24224853515625,297.1352233886719,286.9973449707031,1.0,0.8540049195289612,0.2791692912578583,0.2791692912578583,1.0,1.0,-4.273870944976807,0.8807147145271301,3.3931565284729004,-0.0816629454493522,0.9412779211997986,0.9412779211997986,0.0,411.6087341308594,410.0,56687.83984375,0.0,7473.79150390625,1.0,281.5015869140625,285.1563720703125,295.3327331542969,298.90167236328125,293.1499938964844,293.1499938964844,281.54998779296875,34791.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343329071998596,1.0,0.0,0.0,3.699074745178223,3.699099063873291,9.130184253081096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.8818359375,0.0,1579.292724609375,1895.4371337890625,0.0,3720.7919921875,0.9166715741157532,1.0,0.0,3.0,1.0,0.0
18204840,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949035644531,0.7393848299980164,0.4338777363300323,0.3994864821434021,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.879844069480896,0.7483432292938232,0.7151097059249878,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.8980482220649719,0.7960950136184692,0.5607261061668396,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99481201171875,0.7937319874763489,0.541178822517395,0.5212244391441345,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.6494827270507812,0.2915106415748596,1.3602665662765503,284.9947814941406,284.95001220703125,302.04998779296875,292.3607177734375,298.24371337890625,297.1369934082031,286.9941101074219,1.0,0.8537678718566895,0.2791418433189392,0.2791418433189392,1.0,1.0,-4.273195743560791,0.8804464936256409,3.392749071121216,-0.0818845778703689,0.9562314748764038,0.9562314748764038,0.0,411.1830749511719,410.0,56724.69140625,0.0,7468.08154296875,1.0,281.5425109863281,285.1585693359375,295.3334045410156,298.933349609375,293.1499938964844,293.1499938964844,281.25,34006.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314870834350586,1.0,0.0,0.0,3.7501087188720703,3.750133514404297,9.38384914661583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7421875,0.0,1632.0955810546875,1895.4371337890625,0.0,3694.764404296875,0.9264132976531982,1.0,0.0,3.0,1.0,0.0
18204900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.7392323613166809,0.4332667291164398,0.399196594953537,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.8795388340950012,0.7471944093704224,0.714335024356842,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8980836272239685,0.7957351803779602,0.5607545375823975,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.7936578392982483,0.5407591462135315,0.5210493803024292,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.6495001316070557,0.2913892865180969,1.3602896928787231,284.8836669921875,284.95001220703125,302.04998779296875,292.3582458496094,298.2430419921875,297.1361999511719,286.882568359375,1.0,0.8535350561141968,0.2791143953800201,0.2791143953800201,1.0,1.0,-4.271773815155029,0.8799855709075928,3.391788482666016,-0.0819720402359962,0.8775830864906311,0.8775830864906311,0.0,411.0699157714844,410.0,57758.73828125,0.0,7461.75927734375,1.0,281.2964172363281,285.01959228515625,295.38653564453125,299.1435546875,293.1499938964844,293.1499938964844,281.25,37725.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372956156730652,1.0,0.0,0.0,3.714302062988281,3.714327096939087,9.205507467413554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.9091796875,0.0,1619.0283203125,1895.4371337890625,0.0,3747.826171875,0.9191824793815612,1.0,0.0,3.0,1.0,0.0
18204960,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.7386137247085571,0.4324884414672851,0.3985371887683868,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8787222504615784,0.7458524107933044,0.713124692440033,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8975565433502197,0.7951439619064331,0.5603780746459961,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.7931142449378967,0.5401758551597595,0.5205497741699219,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971252441406,0.6491446495056152,0.2911477386951446,1.359448790550232,284.89764404296875,284.95001220703125,302.04998779296875,292.35675048828125,298.2414245605469,297.13409423828125,286.8986511230469,1.0,0.8531407713890076,0.2791020572185516,0.2791020572185516,1.0,1.0,-4.267457962036133,0.8788472414016724,3.38861083984375,-0.0821401625871658,0.8664250373840332,0.8664250373840332,0.0,411.4339599609375,410.0,57518.62109375,0.0,7447.79248046875,1.0,281.2573547363281,285.0332946777344,295.3775634765625,299.08984375,293.1499938964844,293.1499938964844,281.54998779296875,38840.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939321756362915,1.0,0.0,0.0,3.6388983726501465,3.638922691345215,8.835540938889608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.47705078125,0.0,1542.038330078125,1895.4371337890625,0.0,3766.276123046875,0.90488600730896,1.0,0.0,3.0,1.0,0.0
18205020,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.7382428050041199,0.4322050511837005,0.3980441689491272,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.8781824707984924,0.7450604438781738,0.7121047973632812,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8973318934440613,0.7952311635017395,0.5601815581321716,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.7928144931793213,0.5399937033653259,0.5201733112335205,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.6489641666412354,0.2911271750926971,1.3588191270828247,285.00164794921875,284.95001220703125,302.04998779296875,292.3562316894531,298.2420349121094,297.1346435546875,287.0027160644531,1.0,0.8527675271034241,0.2790897190570831,0.2790897190570831,1.0,1.0,-4.264178276062012,0.8779780864715576,3.386200189590454,-0.0824221968650817,0.9371274709701538,0.9371274709701538,0.0,411.4604187011719,410.0,56481.47265625,0.0,7435.38818359375,1.0,281.50103759765625,285.16510009765625,295.3212585449219,298.87371826171875,293.1499938964844,293.1499938964844,281.54998779296875,34675.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932831883430481,1.0,0.0,0.0,3.6764965057373047,3.676520586013794,9.01906673789199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.76953125,0.0,1552.8673095703125,1895.4371337890625,0.0,3707.07080078125,0.9115539789199828,1.0,0.0,3.0,1.0,0.0
18205080,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.738311231136322,0.432088702917099,0.3979055881500244,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8781238794326782,0.7444632649421692,0.7115046977996826,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8976304531097412,0.7955322861671448,0.5603617429733276,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.7929578423500061,0.5399754643440247,0.5201109647750854,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.6491411924362183,0.2912324666976928,1.3590617179870603,284.9990234375,284.95001220703125,302.04998779296875,292.35675048828125,298.24365234375,297.1365966796875,286.998291015625,1.0,0.8525614738464355,0.2790773808956146,0.2790773808956146,1.0,1.0,-4.263719081878662,0.8778193593025208,3.385899782180786,-0.0825645923614502,0.9528478384017944,0.9528478384017944,0.0,411.0499572753906,410.0,56541.16796875,0.0,7430.63525390625,1.0,281.5423278808594,285.1658020019531,295.3271484375,298.9122314453125,293.1499938964844,293.1499938964844,281.25,33865.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92982816696167,1.0,0.0,0.0,3.730508089065552,3.730532646179199,9.286012527809362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4716796875,0.0,1608.2757568359375,1895.4371337890625,0.0,3679.566162109375,0.9219121932983398,1.0,0.0,3.0,1.0,0.0
18205140,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88800048828125,0.7381548881530762,0.4314817786216736,0.3976218700408935,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875427246094,0.8778132200241089,0.7433228492736816,0.7107408046722412,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.8976463079452515,0.7951424717903137,0.5603725910186768,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.7928793430328369,0.5395607948303223,0.5199443697929382,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.6491646766662598,0.2911255359649658,1.3591670989990234,284.8876647949219,284.95001220703125,302.04998779296875,292.3583374023437,298.2431030273437,297.1360168457031,286.88653564453125,1.0,0.8523516654968262,0.2790650427341461,0.2790650427341461,1.0,1.0,-4.262405872344971,0.8774407505989075,3.384965419769287,-0.0825786665081977,0.8754040002822876,0.8754040002822876,0.0,410.9627990722656,410.0,57585.96875,0.0,7424.94140625,1.0,281.2968139648437,285.0264587402344,295.38531494140625,299.1285095214844,293.1499938964844,293.1499938964844,281.25,37600.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355573058128356,1.0,0.0,0.0,3.6969029903411865,3.696927785873413,9.119465858020704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1328125,0.0,1598.1055908203125,1895.4371337890625,0.0,3731.97216796875,0.9152045249938964,1.0,0.0,3.0,1.0,0.0
18205200,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.7375314831733704,0.4307038486003876,0.3969655036926269,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.8769908547401428,0.7419851422309875,0.7095375061035156,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.8970980048179626,0.7945176959037781,0.5599750280380249,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007263183594,0.7923290133476257,0.5389781594276428,0.5194483399391174,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002990722656,0.6488118767738342,0.2908932864665985,1.358383059501648,284.9007873535156,284.95001220703125,302.04998779296875,292.36102294921875,298.2415771484375,297.13409423828125,286.9017333984375,1.0,0.8519744873046875,0.2790526747703552,0.2790526747703552,1.0,1.0,-4.258150100708008,0.8763204216957092,3.3818295001983643,-0.0827269479632377,0.8648970127105713,0.8648970127105713,0.0,411.3512878417969,410.0,57366.828125,0.0,7411.4365234375,1.0,281.25750732421875,285.0389404296875,295.3810119628906,299.08111572265625,293.1499938964844,293.1499938964844,281.54998779296875,38702.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375316500663756,1.0,0.0,0.0,3.624152421951294,3.6241767406463614,8.7640773926978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.48828125,0.0,1524.67626953125,1895.4371337890625,0.0,3749.976806640625,0.9014992117881776,1.0,0.0,3.0,1.0,0.0
18205260,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00311279296875,0.7371281385421753,0.4303653240203857,0.3964565396308899,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.8764148354530334,0.741139829158783,0.7085036635398865,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0035095214844,0.8968222141265869,0.79451584815979,0.5597429871559143,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.7919929027557373,0.5387414693832397,0.5190557241439819,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.6486039161682129,0.290827065706253,1.3577162027359009,285.0033874511719,284.95001220703125,302.0498046875,292.3641357421875,298.24176025390625,297.1341552734375,287.0043640136719,1.0,0.8516029715538025,0.2790504992008209,0.2790504992008209,1.0,1.0,-4.2547287940979,0.8754492998123169,3.379279613494873,-0.0829469338059425,0.9354711771011353,0.9354711771011353,0.0,411.43304443359375,410.0,56351.5,0.0,7398.935546875,1.0,281.5007019042969,285.16900634765625,295.32891845703125,298.8710327148437,293.1499938964844,293.1499938964844,281.54998779296875,34556.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310420155525208,1.0,0.0,0.0,3.6639676094055176,3.663991451263428,8.957700288192427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6103515625,0.0,1537.9190673828125,1895.4371337890625,0.0,3690.688720703125,0.9086544513702391,1.0,0.0,3.0,1.0,0.0
18205320,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.7370725274085999,0.4301128089427948,0.3962386846542358,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8762197494506836,0.740405797958374,0.707821249961853,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8969694375991821,0.794647216796875,0.5598388314247131,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.791999340057373,0.5385832190513611,0.5189089775085449,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997253417969,0.6486486196517944,0.2907950580120086,1.357583999633789,284.9993591308594,284.95001220703125,302.0492858886719,292.3669738769531,298.2421264648437,297.1347045898437,286.99853515625,1.0,0.8513488173484802,0.2790483236312866,0.2790483236312866,1.0,1.0,-4.253422737121582,0.8751126527786255,3.378310203552246,-0.0830330029129982,0.950617253780365,0.950617253780365,0.0,411.17718505859375,410.0,56411.26171875,0.0,7392.07568359375,1.0,281.542236328125,285.1684265136719,295.3378601074219,298.91357421875,293.1499938964844,293.1499938964844,281.25,33786.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281216859817504,1.0,0.0,0.0,3.71930718421936,3.7193315029144287,9.230333262166824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1259765625,0.0,1594.7747802734375,1895.4371337890625,0.0,3663.91259765625,0.919323980808258,1.0,0.0,3.0,1.0,0.0
18205380,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8873291015625,0.7367244958877563,0.4293169975280761,0.3958207964897156,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8757010102272034,0.739073634147644,0.7069154977798462,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868103027344,0.8967617750167847,0.7940362691879272,0.5597236752510071,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.7917072176933289,0.5379678010940552,0.5185943245887756,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.6484518647193909,0.2904788553714752,1.3569711446762085,284.886962890625,284.95001220703125,302.0483703613281,292.3695068359375,298.23980712890625,297.1322021484375,286.88580322265625,1.0,0.8510313034057617,0.2790461480617523,0.2790461480617523,1.0,1.0,-4.250584602355957,0.8743847012519836,3.376199722290039,-0.0830152034759521,0.8724192976951599,0.8724192976951599,0.0,411.3011474609375,410.0,57429.62890625,0.0,7382.10205078125,1.0,281.29705810546875,285.02862548828125,295.3975524902344,299.1313171386719,293.1499938964844,293.1499938964844,281.25,37618.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339904189109802,1.0,0.0,0.0,3.6849772930145264,3.685001850128174,9.060724437404132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.09375,0.0,1584.6580810546875,1895.4371337890625,0.0,3717.66259765625,0.912512183189392,1.0,0.0,3.0,1.0,0.0
18205440,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.7358749508857727,0.4283141195774078,0.3949929475784302,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.8746368885040283,0.7375053763389587,0.7055292725563049,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.89595627784729,0.793158769607544,0.5591732859611511,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.790902316570282,0.5371412038803101,0.517903745174408,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.6478234529495239,0.2899817228317261,1.3551924228668213,284.8994140625,284.95001220703125,302.047119140625,292.3717956542969,298.2361755371094,297.1278991699219,286.9002685546875,1.0,0.8504900932312012,0.279043972492218,0.279043972492218,1.0,1.0,-4.244287014007568,0.8727842569351196,3.3715028762817383,-0.0831512361764907,0.8611188530921936,0.8611188530921936,0.0,411.9123840332031,410.0,57173.375,0.0,7362.4873046875,1.0,281.2575988769531,285.0411376953125,295.3930053710937,299.082763671875,293.1499938964844,293.1499938964844,281.54998779296875,38787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360981583595276,1.0,0.0,0.0,3.609942674636841,3.60996675491333,8.695486712895217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.41064453125,0.0,1509.685302734375,1895.4371337890625,0.0,3736.9072265625,0.8983840346336365,1.0,0.0,3.0,1.0,0.0
18205500,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.7352437973022461,0.4277656376361847,0.3942968845367431,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.8738206028938293,0.7364402413368225,0.7042930126190186,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.895428478717804,0.7929213047027588,0.5587790608406067,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0002136230469,0.7903090715408325,0.536670982837677,0.5172945857048035,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.6473235487937927,0.289653867483139,1.3533798456192017,285.00030517578125,284.95001220703125,302.04547119140625,292.373779296875,298.2342224121094,297.12567138671875,287.00115966796875,1.0,0.8499113917350769,0.2790417969226837,0.2790417969226837,1.0,1.0,-4.238561153411865,0.871332049369812,3.367228984832764,-0.0834172368049621,0.9298407435417176,0.9298407435417176,0.0,412.1812744140625,410.0,56129.31640625,0.0,7342.6318359375,1.0,281.5003662109375,285.17010498046875,295.3392944335937,298.86993408203125,293.1499938964844,293.1499938964844,281.54998779296875,34633.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92966228723526,1.0,0.0,0.0,3.6481833457946777,3.648206949234009,8.880687119017239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.55517578125,0.0,1520.9324951171875,1895.4371337890625,0.0,3678.04541015625,0.905174732208252,1.0,0.0,3.0,1.0,0.0
18205560,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.7350240349769592,0.4273535013198852,0.3939226269721985,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8734564185142517,0.7355330586433411,0.7034360766410828,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.8953992128372192,0.7928639650344849,0.5587356686592102,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952087402344,0.7901293039321899,0.536327600479126,0.516960620880127,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.6471388936042786,0.2894086539745331,1.3522279262542725,284.9951477050781,284.95001220703125,302.04351806640625,292.3755187988281,298.23297119140625,297.12457275390625,286.9942932128906,1.0,0.8494439721107483,0.2790661752223968,0.2790661752223968,1.0,1.0,-4.23523473739624,0.8705747723579407,3.364659786224365,-0.0834664404392242,0.9429644346237184,0.9429644346237184,0.0,412.0036010742188,410.0,56151.921875,0.0,7328.69189453125,1.0,281.5421142578125,285.1692199707031,295.3463134765625,298.9083557128906,293.1499938964844,293.1499938964844,281.25,33906.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926693320274353,1.0,0.0,0.0,3.701215982437134,3.701240062713623,9.14075656055502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.248046875,0.0,1575.01171875,1895.4371337890625,0.0,3650.795166015625,0.915322244167328,1.0,0.0,3.0,1.0,0.0
18205620,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.7345762252807617,0.4264412224292755,0.3933845162391662,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.884033203125,0.8728407621383667,0.7340714335441589,0.7023921012878418,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.895087480545044,0.7921065092086792,0.5585073828697205,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.7897213101387024,0.5355689525604248,0.5164953470230103,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.646781861782074,0.2889211773872375,1.350771427154541,284.8841247558594,284.95001220703125,302.0411682128906,292.376953125,298.2295227050781,297.1210021972656,286.8831481933594,1.0,0.8489264249801636,0.2790905237197876,0.2790905237197876,1.0,1.0,-4.230750560760498,0.8695265054702759,3.3612239360809326,-0.0833957567811012,0.8644011616706848,0.8644011616706848,0.0,412.1194763183594,410.0,57105.72265625,0.0,7312.48193359375,1.0,281.2975158691406,285.03204345703125,295.4041748046875,299.12066650390625,293.1499938964844,293.1499938964844,281.25,37913.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324418306350708,1.0,0.0,0.0,3.660720825195313,3.660745143890381,8.941831879383244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.52978515625,0.0,1559.490478515625,1895.4371337890625,0.0,3703.502685546875,0.9072434306144714,1.0,0.0,3.0,1.0,0.0
18205680,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.7336798310279846,0.4253588914871216,0.3924705982208252,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.871739387512207,0.7324134111404419,0.7009051442146301,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8942371010780334,0.7911242842674255,0.5578718185424805,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.788857638835907,0.5346366167068481,0.5156893134117126,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.6460518836975098,0.2882898151874542,1.3483136892318726,284.8985290527344,284.95001220703125,302.0384826660156,292.3781433105469,298.2250671386719,297.1160888671875,286.8994445800781,1.0,0.8482085466384888,0.2791149020195007,0.2791149020195007,1.0,1.0,-4.223167896270752,0.8676957488059998,3.3554720878601074,-0.0834688916802406,0.8539298176765442,0.8539298176765442,0.0,412.665771484375,410.0,56811.4375,0.0,7287.6875,1.0,281.2577819824219,285.047119140625,295.3978576660156,299.06744384765625,293.1499938964844,293.1499938964844,281.54998779296875,38998.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343634247779846,1.0,0.0,0.0,3.5815021991729736,3.581526041030884,8.559013622289058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.82568359375,0.0,1480.300537109375,1895.4371337890625,0.0,3721.070556640625,0.8922486901283264,1.0,0.0,3.0,1.0,0.0
