time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.7330219149589539,0.4247384071350097,0.3917075395584106,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.998291015625,0.8709067106246948,0.7312657833099365,0.6995892524719238,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.8936865925788879,0.7907876372337341,0.5574082732200623,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.7882293462753296,0.5340732336044312,0.5149874091148376,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.645478367805481,0.2878475487232208,1.3459454774856567,284.99822998046875,284.95001220703125,302.03546142578125,292.3790283203125,298.22247314453125,297.11346435546875,286.9989624023437,1.0,0.847475528717041,0.2791392803192138,0.2791392803192138,1.0,1.0,-4.216401100158691,0.8660746216773987,3.350326538085937,-0.0836581438779831,0.9213929176330566,0.9213929176330566,0.0,412.8547668457031,410.0,55767.01171875,0.0,7263.48583984375,1.0,281.4996643066406,285.1748352050781,295.3428649902344,298.8525390625,293.1499938964844,293.1499938964844,281.54998779296875,34702.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277520179748536,1.0,0.0,0.0,3.6194522380828857,3.619475841522217,8.741360488784267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.74560546875,0.0,1489.8226318359375,1895.4371337890625,0.0,3660.51904296875,0.8988187313079834,1.0,0.0,3.0,1.0,0.0
18205800,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.7327691912651062,0.4242531955242157,0.3912673592567444,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.8705166578292847,0.7302740216255188,0.6986530423164368,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99224853515625,0.8936253190040588,0.7906244993209839,0.5572934150695801,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.7880100011825562,0.5336388945579529,0.5145662426948547,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927062988281,0.645222544670105,0.2874979972839355,1.344301700592041,284.9923400878906,284.95001220703125,302.0320739746094,292.3796691894531,298.2206726074219,297.112060546875,286.991455078125,1.0,0.8468679189682007,0.2791636288166046,0.2791636288166046,1.0,1.0,-4.212116718292236,0.8650792241096497,3.3470373153686523,-0.0837154686450958,0.9331475496292114,0.9331475496292114,0.0,412.6120910644531,410.0,55770.87109375,0.0,7245.57861328125,1.0,281.5419006347656,285.1736755371094,295.34893798828125,298.8886108398437,293.1499938964844,293.1499938964844,281.25,33984.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246342778205872,1.0,0.0,0.0,3.6713125705718994,3.6713364124298096,8.993650340016757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3515625,0.0,1541.84033203125,1895.4371337890625,0.0,3631.863525390625,0.90864896774292,1.0,0.0,3.0,1.0,0.0
18205860,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.7322927117347717,0.4232813119888305,0.390668660402298,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8698798418045044,0.7287424802780151,0.6975353360176086,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8932839035987854,0.7897743582725525,0.5569956302642822,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.787567138671875,0.5328017473220825,0.5140203237533569,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.6448045372962952,0.2869200408458709,1.3424052000045776,284.8833923339844,284.95001220703125,302.0283508300781,292.3800354003906,298.2168273925781,297.1083679199219,286.88262939453125,1.0,0.846223771572113,0.2792195379734039,0.2792195379734039,1.0,1.0,-4.206759452819824,0.8639147877693176,3.3428449630737305,-0.0835539400577545,0.8553010821342468,0.8553010821342468,0.0,412.6681518554688,410.0,56670.09375,0.0,7225.7978515625,1.0,281.2982482910156,285.03961181640625,295.4059143066406,299.0971984863281,293.1499938964844,293.1499938964844,281.25,38156.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302571415901184,1.0,0.0,0.0,3.625577688217163,3.625601768493652,8.770971930971427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.1943359375,0.0,1522.1912841796875,1895.4371337890625,0.0,3683.497802734375,0.8995325565338135,1.0,0.0,3.0,1.0,0.0
18205920,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.7313851118087769,0.4221566021442413,0.3897093534469604,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.8687780499458313,0.7270341515541077,0.6959925293922424,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.8924232721328735,0.7887213826179504,0.5563040375709534,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.7866870164871216,0.5318078398704529,0.5131484270095825,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.6440348029136658,0.2862139344215393,1.339575171470642,284.8995361328125,284.95001220703125,302.0242614746094,292.380126953125,298.2120666503906,297.103515625,286.9004211425781,1.0,0.845396876335144,0.2792754769325256,0.2792754769325256,1.0,1.0,-4.198460102081299,0.8620132207870483,3.33644700050354,-0.0835274159908294,0.8461650013923645,0.8461650013923645,0.0,413.1464538574219,410.0,56356.6875,0.0,7198.064453125,1.0,281.258056640625,285.0565795898437,295.3985290527344,299.0413818359375,293.1499938964844,293.1499938964844,281.54998779296875,39117.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320449829101562,1.0,0.0,0.0,3.544236183166504,3.544259548187256,8.381824727621279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.205078125,0.0,1441.303466796875,1895.4371337890625,0.0,3699.871337890625,0.884104311466217,1.0,0.0,3.0,1.0,0.0
18205980,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.7307126522064209,0.4214844703674316,0.3889046907424927,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8679393529891968,0.7258257865905762,0.6946253180503845,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8918578624725342,0.7883016467094421,0.5557881593704224,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972229003906,0.7860393524169922,0.5311776995658875,0.512386679649353,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.6434222459793091,0.2856984436511993,1.3368761539459229,284.9972839355469,284.95001220703125,302.01983642578125,292.37994384765625,298.2091979980469,297.1009216308594,286.99786376953125,1.0,0.844567060470581,0.2793313860893249,0.2793313860893249,1.0,1.0,-4.191048622131348,0.8603391051292419,3.330709457397461,-0.0836090520024299,0.9123881459236144,0.9123881459236144,0.0,413.2810974121094,410.0,55328.27734375,0.0,7171.2919921875,1.0,281.4987487792969,285.1820678710937,295.3426513671875,298.8261108398437,293.1499938964844,293.1499938964844,281.54998779296875,34698.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253323078155518,1.0,0.0,0.0,3.5832760334014893,3.583299160003662,8.56749466038309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0908203125,0.0,1450.6368408203125,1895.4371337890625,0.0,3638.28466796875,0.8907474875450134,1.0,0.0,3.0,1.0,0.0
18206040,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.7304261326789856,0.4209375083446502,0.3884132504463196,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8675191402435303,0.724761426448822,0.6936260461807251,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.8917573094367981,0.7880401015281677,0.5556102395057678,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.7857807278633118,0.530668318271637,0.5118987560272217,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.6431124210357666,0.285273015499115,1.3348990678787231,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.2070617675781,297.0995483398437,286.9894714355469,1.0,0.843865692615509,0.2793872952461242,0.2793872952461242,1.0,1.0,-4.186069011688232,0.8592787981033325,3.3267900943756104,-0.0835592150688171,0.9229155778884888,0.9229155778884888,0.0,413.0115051269531,410.0,55322.01953125,0.0,7150.763671875,1.0,281.5415954589844,285.1802062988281,295.3478698730469,298.8606262207031,293.1499938964844,293.1499938964844,281.25,34005.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922135293483734,1.0,0.0,0.0,3.634908199310303,3.634931802749634,8.816175522952108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.2568359375,0.0,1501.583740234375,1895.4371337890625,0.0,3608.851318359375,0.9004828929901123,1.0,0.0,3.0,1.0,0.0
18206100,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.7299150824546814,0.4199138581752777,0.3877632319927215,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8668524026870728,0.7231680154800415,0.6924446821212769,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.891374945640564,0.787102222442627,0.5552476048469543,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835754394531,0.7852978110313416,0.5297635793685913,0.5112854838371277,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.6426422595977783,0.2846252918243408,1.3326765298843384,284.8835144042969,284.95001220703125,302.00994873046875,292.3788146972656,298.2029724121094,297.095947265625,286.8829650878906,1.0,0.843131959438324,0.2794432044029236,0.2794432044029236,1.0,1.0,-4.180022239685059,0.8579431176185608,3.3220789432525635,-0.0834035128355026,0.8460587859153748,0.8460587859153748,0.0,413.0454406738281,410.0,56171.25,0.0,7128.455078125,1.0,281.29913330078125,285.0491943359375,295.4039611816406,299.0658874511719,293.1499938964844,293.1499938964844,281.25,38340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276963472366332,1.0,0.0,0.0,3.5848281383514404,3.5848519802093506,8.574917842452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.29248046875,0.0,1479.0653076171875,1895.4371337890625,0.0,3660.008056640625,0.8905529975891113,1.0,0.0,3.0,1.0,0.0
18206160,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007873535156,0.7289885878562927,0.4187515079975128,0.3867653906345367,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.8657408952713013,0.721413791179657,0.6908529996871948,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8904927968978882,0.785980761051178,0.5545036792755127,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.7843946814537048,0.5287150740623474,0.5103573799133301,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.6418374180793762,0.2838594317436218,1.3295594453811646,284.9009704589844,284.95001220703125,302.0044860839844,292.3778381347656,298.19805908203125,297.09130859375,286.9017944335937,1.0,0.8422256112098694,0.2795292437076568,0.2795292437076568,1.0,1.0,-4.171140670776367,0.855990469455719,3.315150499343872,-0.0832888931035995,0.8382293581962585,0.8382293581962585,0.0,413.4890441894531,410.0,55846.84765625,0.0,7098.611328125,1.0,281.25836181640625,285.0675354003906,295.3955383300781,299.0080871582031,293.1499938964844,293.1499938964844,281.54998779296875,39180.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929414451122284,1.0,0.0,0.0,3.502424955368042,3.502448081970215,8.185231763491174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.6162109375,0.0,1397.93505859375,1895.4371337890625,0.0,3675.772705078125,0.874932050704956,1.0,0.0,3.0,1.0,0.0
18206220,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.7282927632331848,0.4180293977260589,0.3859227001667022,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.8648859262466431,0.7201457619667053,0.6894378066062927,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.8899004459381104,0.7854771614074707,0.5539364814758301,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99639892578125,0.7837196588516235,0.528021514415741,0.509541392326355,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.995849609375,0.6411868929862976,0.2832807600498199,1.3265893459320068,284.9964599609375,284.95001220703125,301.9986877441406,292.3765869140625,298.1949462890625,297.0888671875,286.9968566894531,1.0,0.8413217067718506,0.2796152830123901,0.2796152830123901,1.0,1.0,-4.163172721862793,0.8542786240577698,3.308894157409668,-0.0832692831754684,0.9030446410179138,0.9030446410179138,0.0,413.5992431640625,410.0,54839.70703125,0.0,7069.89013671875,1.0,281.49774169921875,285.1903381347656,295.33868408203125,298.7928161621094,293.1499938964844,293.1499938964844,281.54998779296875,34668.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226486086845398,1.0,0.0,0.0,3.542927026748657,3.542949676513672,8.375633910873148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.16064453125,0.0,1407.6014404296875,1895.4371337890625,0.0,3613.5810546875,0.8817316293716431,1.0,0.0,3.0,1.0,0.0
18206280,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.7279648780822754,0.4174218475818634,0.3853819072246551,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.8644264340400696,0.7190092206001282,0.6883768439292908,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8897500038146973,0.78511643409729,0.5536954402923584,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.7834140658378601,0.5274391770362854,0.5089899301528931,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.6408228874206543,0.2827868461608886,1.3243215084075928,284.9884033203125,284.95001220703125,301.9925537109375,292.3750915527344,298.1925354003906,297.0875244140625,286.98748779296875,1.0,0.840543806552887,0.2797013223171234,0.2797013223171234,1.0,1.0,-4.157557487487793,0.853161096572876,3.304396390914917,-0.0831202194094657,0.912282645702362,0.912282645702362,0.0,413.3274841308594,410.0,54824.83984375,0.0,7047.21044921875,1.0,281.541259765625,285.1877136230469,295.34295654296875,298.82574462890625,293.1499938964844,293.1499938964844,281.25,34015.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194030165672302,1.0,0.0,0.0,3.5944769382476807,3.594500064849853,8.621140636932978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.171875,0.0,1457.6468505859375,1895.4371337890625,0.0,3583.648193359375,0.8914120197296143,1.0,0.0,3.0,1.0,0.0
18206340,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.7274134755134583,0.4163486361503601,0.3846827447414398,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.8637237548828125,0.7173554301261902,0.6871333718299866,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837280273437,0.8893195986747742,0.7840920686721802,0.5532687306404114,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.7828860282897949,0.5264695882797241,0.5083122253417969,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.6403012275695801,0.282075822353363,1.321806788444519,284.8837890625,284.95001220703125,301.986083984375,292.3733215332031,298.188232421875,297.08404541015625,286.88348388671875,1.0,0.8397341370582581,0.2797873914241791,0.2797873914241791,1.0,1.0,-4.150869846343994,0.8517662286758423,3.2991037368774414,-0.0828723683953285,0.8365742564201355,0.8365742564201355,0.0,413.3575134277344,410.0,55622.984375,0.0,7022.76171875,1.0,281.30010986328125,285.0599365234375,295.3980712890625,299.027587890625,293.1499938964844,293.1499938964844,281.25,38518.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249252676963806,1.0,0.0,0.0,3.5400397777557373,3.5400631427764893,8.3619892166098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.8935546875,0.0,1432.5137939453125,1895.4371337890625,0.0,3634.54052734375,0.880702793598175,1.0,0.0,3.0,1.0,0.0
18206400,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.7264631986618042,0.4151510894298553,0.3836486339569092,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8625991344451904,0.7155570983886719,0.6854946613311768,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8884118795394897,0.782904326915741,0.5524737238883972,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.7819573283195496,0.5253689885139465,0.507330596446991,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.639462411403656,0.281255692243576,1.318430781364441,284.9023742675781,284.95001220703125,301.9792785644531,292.3713073730469,298.18316650390625,297.0796203613281,286.9031982421875,1.0,0.8387594223022461,0.2798734307289123,0.2798734307289123,1.0,1.0,-4.141450881958008,0.8496772050857544,3.291773796081543,-0.0827680900692939,0.8299481868743896,0.8299481868743896,0.0,413.7792663574219,410.0,55290.7890625,0.0,6991.14013671875,1.0,281.2587280273437,285.0793762207031,295.38848876953125,298.9679260253906,293.1499938964844,293.1499938964844,281.54998779296875,39230.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265871047973632,1.0,0.0,0.0,3.4571752548217773,3.457198143005371,7.975099265422614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.580078125,0.0,1351.9307861328125,1895.4371337890625,0.0,3649.8193359375,0.8649893403053284,1.0,0.0,3.0,1.0,0.0
18206460,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.7257400751113892,0.4143804311752319,0.3827700018882751,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.861725389957428,0.7142302393913269,0.6840329170227051,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8877894282341003,0.782317578792572,0.5518563985824585,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99542236328125,0.7812528610229492,0.5246136784553528,0.5064626932144165,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.6387750506401062,0.2806181609630584,1.3152132034301758,284.9954833984375,284.95001220703125,301.97216796875,292.3690185546875,298.17987060546875,297.0773010253906,286.9957275390625,1.0,0.8377903699874878,0.2799946069717407,0.2799946069717407,1.0,1.0,-4.13296365737915,0.8479443192481995,3.2850191593170166,-0.0826413705945015,0.8932921886444092,0.8932921886444092,0.0,413.8753356933594,410.0,54308.140625,0.0,6960.7509765625,1.0,281.4966125488281,285.1993713378906,295.3306884765625,298.7528076171875,293.1499938964844,293.1499938964844,281.54998779296875,34630.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197826385498048,1.0,0.0,0.0,3.499231576919556,3.499253988265991,8.170312639776967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.59326171875,0.0,1361.990966796875,1895.4371337890625,0.0,3587.15234375,0.8719708919525146,1.0,0.0,3.0,1.0,0.0
18206520,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7253682613372803,0.4137144982814789,0.3821814358234405,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.8612247705459595,0.7130222916603088,0.6829110980033875,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.8875865936279297,0.7818585634231567,0.5515528321266174,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.7808986902236938,0.5239599943161011,0.5058492422103882,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9868469238281,0.6383581757545471,0.2800595760345459,1.3126734495162964,284.9864196777344,284.95001220703125,301.9646911621094,292.3664855957031,298.1771545410156,297.0760192871094,286.9855041503906,1.0,0.8369431495666504,0.2801157832145691,0.2801157832145691,1.0,1.0,-4.126740455627441,0.8467922210693359,3.279948234558105,-0.0823798403143882,0.9012822508811952,0.9012822508811952,0.0,413.609619140625,410.0,54284.55078125,0.0,6936.15380859375,1.0,281.5408630371094,285.196044921875,295.3338928222656,298.7840881347656,293.1499938964844,293.1499938964844,281.25,34027.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164931178092957,1.0,0.0,0.0,3.550530433654785,3.550553321838379,8.411623184656492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.763671875,0.0,1410.9342041015625,1895.4371337890625,0.0,3556.760498046875,0.8815701007843018,1.0,0.0,3.0,1.0,0.0
18206580,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.7247752547264099,0.4125956892967224,0.3814360797405243,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8604863882064819,0.7113103866577148,0.6816068887710571,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8871079683303833,0.7807507514953613,0.5510632991790771,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.7803258895874023,0.5229280591011047,0.5051091313362122,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.6377872824668884,0.2792894840240478,1.309884548187256,284.8843078613281,284.95001220703125,301.9568786621094,292.3636779785156,298.17266845703125,297.0726928710937,286.8842468261719,1.0,0.8360638618469238,0.2802369892597198,0.2802369892597198,1.0,1.0,-4.119443416595459,0.8453614711761475,3.27408218383789,-0.0820271521806716,0.8268965482711792,0.8268965482711792,0.0,413.640625,410.0,55029.5625,0.0,6909.78759765625,1.0,281.3012084960937,285.0718078613281,295.3880615234375,298.9822692871094,293.1499938964844,293.1499938964844,281.25,38691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219762682914734,1.0,0.0,0.0,3.491692304611206,3.491715431213379,8.135144184961973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.62158203125,0.0,1383.33447265625,1895.4371337890625,0.0,3607.38525390625,0.8700919151306152,1.0,0.0,3.0,1.0,0.0
18206640,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.7237992882728577,0.4113651514053345,0.3803687393665313,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.8593502640724182,0.709470272064209,0.6799237132072449,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8861761689186096,0.7794997096061707,0.5502196550369263,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.7793733477592468,0.5217781662940979,0.5040767788887024,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.6369172930717468,0.2784192264080047,1.3062690496444702,284.9038391113281,284.95001220703125,301.9487609863281,292.3606262207031,298.16748046875,297.0685119628906,286.90460205078125,1.0,0.8350268602371216,0.2803581655025482,0.2803581655025482,1.0,1.0,-4.109523296356201,0.8432618379592896,3.266261339187622,-0.081818588078022,0.8214384913444519,0.8214384913444519,0.0,414.0433349609375,410.0,54692.91015625,0.0,6876.61376953125,1.0,281.2591552734375,285.0921630859375,295.3773803710937,298.9210205078125,293.1499938964844,293.1499938964844,281.54998779296875,39262.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235885143280028,1.0,0.0,0.0,3.408834218978882,3.4088566303253174,7.753629915896454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.59521484375,0.0,1303.84521484375,1895.4371337890625,0.0,3622.23779296875,0.8543827533721924,1.0,0.0,3.0,1.0,0.0
18206700,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.7230461835861206,0.4105473756790161,0.3794555068016052,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.8584582209587097,0.7080853581428528,0.6784167289733887,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.8855239748954773,0.7788309454917908,0.5495535731315613,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.7786403298377991,0.5209625363349915,0.5031587481498718,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9939880371094,0.6361950635910034,0.2777260541915893,1.302820324897766,284.99444580078125,284.95001220703125,301.9403076171875,292.3573303222656,298.1639404296875,297.0662841796875,286.9945068359375,1.0,0.833997905254364,0.2804793417453766,0.2804793417453766,1.0,1.0,-4.100543022155762,0.8414028882980347,3.259140014648437,-0.0816985741257667,0.8831908702850342,0.8831908702850342,0.0,414.1285705566406,410.0,53736.63671875,0.0,6844.75048828125,1.0,281.4953918457031,285.2091369628906,295.3185729980469,298.70623779296875,293.1499938964844,293.1499938964844,281.54998779296875,34593.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167503118515016,1.0,0.0,0.0,3.452422618865967,3.452444553375244,7.95318726432015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.7353515625,0.0,1314.30712890625,1895.4371337890625,0.0,3559.138671875,0.8615293502807617,1.0,0.0,3.0,1.0,0.0
18206760,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.7226290106773376,0.4098251461982727,0.3788209557533264,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8579171895980835,0.7068072557449341,0.6772348284721375,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8852689862251282,0.7782750725746155,0.5491881966590881,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.7782382965087891,0.520238995552063,0.5024846792221069,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.6357273459434509,0.2771059870719909,1.3000226020812988,284.9844970703125,284.95001220703125,301.9315185546875,292.353759765625,298.1609802246094,297.0650329589844,286.9835510253906,1.0,0.833085834980011,0.280624657869339,0.280624657869339,1.0,1.0,-4.0937347412109375,0.8401747941970825,3.253560304641724,-0.0813744664192199,0.8899932503700256,0.8899932503700256,0.0,413.8716430664063,410.0,53703.46484375,0.0,6818.40966796875,1.0,281.5404663085937,285.20526123046875,295.3207397460937,298.7357482910156,293.1499938964844,293.1499938964844,281.8500061035156,34043.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913415551185608,1.0,0.0,0.0,3.5032575130462646,3.5032799243927,8.189123832380574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.328125,0.0,1361.9091796875,1895.4371337890625,0.0,3528.274169921875,0.8710095882415771,1.0,0.0,3.0,1.0,0.0
18206820,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.7221879363059998,0.4091919958591461,0.3781831264495849,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.8573501110076904,0.7056356072425842,0.6760523319244385,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.8849782943725586,0.7778407335281372,0.5488089919090271,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.7778154611587524,0.5195987820625305,0.5018178224563599,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.6352549195289612,0.2765414714813232,1.297314167022705,285.058349609375,284.95001220703125,301.92242431640625,292.3499450683594,298.15838623046875,297.0643920898437,287.0584716796875,1.0,0.8322097063064575,0.2807699739933014,0.2807699739933014,1.0,1.0,-4.0870208740234375,0.8389742970466614,3.248046636581421,-0.0810413658618927,0.96358984708786,0.96358984708786,0.0,413.6769714355469,410.0,52854.54296875,0.0,6792.9150390625,1.0,281.7955017089844,285.3065795898437,295.2948608398437,298.5968322753906,293.1499938964844,293.1499938964844,281.8500061035156,31546.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067091345787048,1.0,0.0,0.0,3.5916810035705566,3.591703653335572,8.607734116594656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.4169921875,0.0,1436.4613037109375,1895.4371337890625,0.0,3466.03857421875,0.8898844718933105,1.0,0.0,3.0,1.0,0.0
18206880,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.7218595743179321,0.4085305035114288,0.3776553273200989,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.8568985462188721,0.7044365406036377,0.675004243850708,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.8848157525062561,0.7773522138595581,0.5485457181930542,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03485107421875,0.7775045037269592,0.5189461708068848,0.5012566447257996,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.6348764300346375,0.2759872078895569,1.2949389219284058,285.0346984863281,284.95001220703125,301.9129943847656,292.34588623046875,298.1558837890625,297.0639343261719,287.0325927734375,1.0,0.8314154148101807,0.2809152901172638,0.2809152901172638,1.0,1.0,-4.081272602081299,0.8380180597305298,3.2432544231414795,-0.0806501731276512,0.9809188842773438,0.9809188842773438,0.0,413.4075622558594,410.0,53014.71875,0.0,6770.41943359375,1.0,281.8411865234375,285.2851867675781,295.3165588378906,298.6727294921875,293.1499938964844,293.1499938964844,281.54998779296875,31506.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048474431037904,1.0,0.0,0.0,3.6831963062286377,3.6832199096679688,9.051968845597004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.88134765625,0.0,1536.4892578125,1895.4371337890625,0.0,3448.72607421875,0.9094573259353638,1.0,0.0,3.0,1.0,0.0
18206940,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.721175491809845,0.4072772562503814,0.3768627643585205,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968505859375,0.856076180934906,0.7025768160820007,0.6736472845077515,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.896728515625,0.8842241764068604,0.7760211825370789,0.547979474067688,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7768455147743225,0.5177897214889526,0.5004696249961853,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.6342429518699646,0.2751417160034179,1.292034149169922,284.8971252441406,284.95001220703125,301.9032592773437,292.3415832519531,298.15087890625,297.0606384277344,286.8937683105469,1.0,0.8305394053459167,0.2810606062412262,0.2810606062412262,1.0,1.0,-4.073570251464844,0.8365567922592163,3.237013339996338,-0.0801988691091537,0.894126832485199,0.894126832485199,0.0,413.5713806152344,410.0,54156.8046875,0.0,6744.0,1.0,281.5973205566406,285.1190185546875,295.3814697265625,298.90826416015625,293.1499938964844,293.1499938964844,281.54998779296875,35441.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125619530677797,1.0,0.0,0.0,3.687208414077759,3.687232494354248,9.071699196283588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.11962890625,0.0,1570.7406005859375,1895.4371337890625,0.0,3520.3642578125,0.9114320874214172,1.0,0.0,3.0,1.0,0.0
18207000,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.7199422121047974,0.4057495594024658,0.3756074905395508,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.8547003269195557,0.7004026770591736,0.6717429757118225,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89031982421875,0.8829985857009888,0.7743247747421265,0.5469058156013489,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.7756528854370117,0.5163643956184387,0.4992566406726837,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.6331865787506104,0.2740935683250427,1.2879040241241455,284.8902587890625,284.95001220703125,301.8931884765625,292.3370056152344,298.1444396972656,297.0554504394531,286.89068603515625,1.0,0.8294209241867065,0.2812059223651886,0.2812059223651886,1.0,1.0,-4.062047958374023,0.8341168761253357,3.227931022644043,-0.0799261778593063,0.8692623972892761,0.8692623972892761,0.0,414.24951171875,410.0,53915.1015625,0.0,6707.65673828125,1.0,281.5575866699219,285.1144714355469,295.3732604980469,298.8651733398437,293.1499938964844,293.1499938964844,281.8500061035156,37907.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164080023765564,1.0,0.0,0.0,3.621856927871704,3.621881008148194,8.752979283599416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.68115234375,0.0,1516.2452392578125,1895.4371337890625,0.0,3555.97314453125,0.9000764489173889,1.0,0.0,3.0,1.0,0.0
18207060,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.7189029455184937,0.4047014713287353,0.3744635581970215,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906311035156,0.853542149066925,0.6987528800964355,0.6699603796005249,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.882028341293335,0.7733177542686462,0.5459712147712708,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.7746500372886658,0.515316367149353,0.4981066882610321,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.632239580154419,0.2732279896736145,1.283714771270752,284.99053955078125,284.95001220703125,301.8827819824219,292.3321838378906,298.1397705078125,297.05230712890625,286.99151611328125,1.0,0.8282473087310791,0.2813604474067688,0.2813604474067688,1.0,1.0,-4.05096435546875,0.8318211436271667,3.2191431522369385,-0.0797753781080246,0.9339271187782288,0.9339271187782288,0.0,414.5843811035156,410.0,52798.6796875,0.0,6670.671875,1.0,281.80059814453125,285.2442321777344,295.3070373535156,298.6410522460937,293.1499938964844,293.1499938964844,281.8500061035156,34463.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106530547142028,1.0,0.0,0.0,3.6561954021453857,3.656219005584717,8.919737410906237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.251953125,0.0,1528.5574951171875,1895.4371337890625,0.0,3502.66357421875,0.9067724347114564,1.0,0.0,3.0,1.0,0.0
18207120,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.7183290719985962,0.4038620591163635,0.3736864030361175,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8528602123260498,0.6973320841789246,0.6686018705368042,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.8816056847572327,0.7725826501846313,0.545440137386322,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.7740954756736755,0.5144513249397278,0.4972690939903259,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.6316252946853638,0.2724829316139221,1.2802932262420654,284.9844970703125,284.95001220703125,301.8721008300781,292.3271179199219,298.1360778808594,297.0506591796875,286.98345947265625,1.0,0.8271918892860413,0.281514972448349,0.281514972448349,1.0,1.0,-4.042623043060303,0.8302260637283325,3.21239709854126,-0.079495869576931,0.943164050579071,0.943164050579071,0.0,414.4071960449219,410.0,52741.453125,0.0,6639.9716796875,1.0,281.8421936035156,285.2432556152344,295.30255126953125,298.6629943847656,293.1499938964844,293.1499938964844,281.54998779296875,33934.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907887637615204,1.0,0.0,0.0,3.707521915435791,3.7075462341308594,9.171930628326664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.716796875,0.0,1582.41455078125,1895.4371337890625,0.0,3476.98974609375,0.9166913032531738,1.0,0.0,3.0,1.0,0.0
18207180,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.7175923585891724,0.4025782644748688,0.3727983236312866,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.8520139455795288,0.6954153180122375,0.6671117544174194,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.8809859752655029,0.7712006568908691,0.5447694659233093,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.7733892202377319,0.513214647769928,0.4963420927524566,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.6309078335762024,0.2715344429016113,1.2767181396484375,284.8695983886719,284.95001220703125,301.861083984375,292.3218078613281,298.1307373046875,297.04718017578125,286.8683166503906,1.0,0.8261138796806335,0.2816694974899292,0.2816694974899292,1.0,1.0,-4.033542156219482,0.8284343481063843,3.2051076889038086,-0.0791052132844924,0.8580477237701416,0.8580477237701416,0.0,414.4484252929688,410.0,53596.01953125,0.0,6608.2607421875,1.0,281.5974426269531,285.1044006347656,295.35302734375,298.85955810546875,293.1499938964844,293.1499938964844,281.54998779296875,38306.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139907360076904,1.0,0.0,0.0,3.659007787704468,3.659032106399536,8.933465096561122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.4560546875,0.0,1560.516845703125,1895.4371337890625,0.0,3533.601318359375,0.9069348573684692,1.0,0.0,3.0,1.0,0.0
18207240,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.7164379358291626,0.4011486172676086,0.3715675175189972,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.8507633805274963,0.6933321356773376,0.665217399597168,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8798962831497192,0.7696268558502197,0.5437170267105103,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.7722935676574707,0.5118317008018494,0.495104432106018,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.6298859119415283,0.2704706192016601,1.2722830772399902,284.8858947753906,284.95001220703125,301.8497314453125,292.3162536621094,298.1246337890625,297.042724609375,286.8869934082031,1.0,0.8248705863952637,0.2818240225315094,0.2818240225315094,1.0,1.0,-4.0216875076293945,0.8259291052818298,3.19575834274292,-0.0788601338863372,0.8441262245178223,0.8441262245178223,0.0,414.8778991699219,410.0,53199.09765625,0.0,6569.63623046875,1.0,281.55780029296875,285.1243896484375,295.3376159667969,298.7911682128906,293.1499938964844,293.1499938964844,281.8500061035156,39691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159672260284424,1.0,0.0,0.0,3.5625195503234863,3.5625433921813965,8.468525720672915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.15771484375,0.0,1464.9615478515625,1895.4371337890625,0.0,3551.895751953125,0.8885561227798462,1.0,0.0,3.0,1.0,0.0
18207300,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.7155274748802185,0.4001935422420501,0.3705047070980072,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8497706055641174,0.6917736530303955,0.6635160446166992,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893493652344,0.879107654094696,0.7687304615974426,0.54286128282547,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.7714331150054932,0.5108369588851929,0.4939940273761749,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.6290199160575867,0.2696134746074676,1.2680429220199585,284.9891967773437,284.95001220703125,301.8381042480469,292.3104553222656,298.1203308105469,297.0404663085937,286.9900817871094,1.0,0.8236373066902161,0.2819785177707672,0.2819785177707672,1.0,1.0,-4.010880947113037,0.8236934542655945,3.187187433242798,-0.0787180364131927,0.9102298021316528,0.9102298021316528,0.0,414.96136474609375,410.0,52095.484375,0.0,6532.486328125,1.0,281.7990417480469,285.25634765625,295.2710876464844,298.5621032714844,293.1499938964844,293.1499938964844,281.8500061035156,35108.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087895154953004,1.0,0.0,0.0,3.593392848968506,3.5934159755706787,8.615940032541403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.2880859375,0.0,1464.53173828125,1895.4371337890625,0.0,3485.366455078125,0.893405556678772,1.0,0.0,3.0,1.0,0.0
18207360,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845275878906,0.7150309681892395,0.3993935585021972,0.3697780966758728,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.8491852283477783,0.690388560295105,0.6622074842453003,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.8787882328033447,0.7680281400680542,0.5423721671104431,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.7709615230560303,0.5099878907203674,0.4931806921958923,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.6284523606300354,0.2688654661178589,1.2645995616912842,284.984375,284.95001220703125,301.8261413574219,292.3044128417969,298.1169128417969,297.0395202636719,286.9834899902344,1.0,0.8225461840629578,0.2821972072124481,0.2821972072124481,1.0,1.0,-4.002715587615967,0.8223419785499573,3.180373430252075,-0.0782279670238494,0.919870376586914,0.919870376586914,0.0,414.6360168457031,398.0,52015.390625,0.0,6501.85498046875,1.0,281.8417053222656,285.25714111328125,295.268798828125,298.5834045410156,293.1499938964844,293.1499938964844,281.54998779296875,34315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050723314285278,1.0,0.0,0.0,3.640717029571533,3.6407408714294434,8.844375543048955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.5263671875,0.0,1510.2938232421875,1895.4371337890625,0.0,3450.818115234375,0.9020086526870728,1.0,0.0,3.0,1.0,0.0
18207420,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757019042969,0.7151778936386108,0.3981417715549469,0.3688256442546844,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8494166731834412,0.6884989142417908,0.660645604133606,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8793456554412842,0.7666642665863037,0.5416440367698669,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.7712596654891968,0.508761465549469,0.4921654462814331,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763427734375,0.6284512877464294,0.267915815114975,1.2605412006378174,284.8753662109375,284.95001220703125,301.8138732910156,292.29815673828125,298.1117858886719,297.0367431640625,286.8746337890625,1.0,0.8201030492782593,0.282415896654129,0.282415896654129,1.0,1.0,-3.992717266082764,0.8205243945121765,3.1721928119659424,-0.0776185393333435,0.8395093679428101,0.8395093679428101,0.0,412.1396789550781,398.0,52776.265625,0.0,6450.14404296875,1.0,281.5990905761719,285.1259155273437,295.3215637207031,298.7777709960937,293.1499938964844,293.1499938964844,281.54998779296875,38857.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910561740398407,1.0,0.0,0.0,3.5814595222473145,3.5814833641052246,8.558810122849536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.748046875,0.0,1479.2242431640625,1895.4371337890625,0.0,3501.816162109375,0.8900349140167236,1.0,0.0,3.0,1.0,0.0
18207480,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.7153201699256897,0.3967609405517578,0.3674969375133514,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8497399687767029,0.686456561088562,0.6586421728134155,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8799788355827332,0.7651239037513733,0.5405059456825256,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.7716354131698608,0.5074023008346558,0.4908021688461303,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936767578125,0.6284866333007812,0.2668663263320923,1.2554590702056885,284.89422607421875,284.95001220703125,301.8013000488281,292.2916259765625,298.10601806640625,297.0331115722656,286.8951721191406,1.0,0.8171014785766602,0.2826345562934875,0.2826345562934875,1.0,1.0,-3.979581594467163,0.8178966045379639,3.161684989929199,-0.0772072300314903,0.8300209045410156,0.8300209045410156,0.0,408.8687133789063,386.0,52370.1328125,0.0,6382.630859375,1.0,281.55841064453125,285.148193359375,295.3075256347656,298.7099304199219,293.1499938964844,293.1499938964844,281.8500061035156,39805.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912120521068573,1.0,0.0,0.0,3.48462462425232,3.484647750854492,8.102243782559526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.69287109375,0.0,1384.0263671875,1895.4371337890625,0.0,3516.272705078125,0.8715075254440308,1.0,0.0,3.0,1.0,0.0
18207540,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9920349121094,0.7159548401832581,0.3958244323730469,0.3663053512573242,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.8506078720092773,0.6849001049995422,0.6567937731742859,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.8812313675880432,0.7642121911048889,0.5395334362983704,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.7725187540054321,0.5064054727554321,0.4895346164703369,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915466308594,0.628878653049469,0.2660150527954101,1.2504674196243286,284.9922790527344,284.95001220703125,301.7884216308594,292.28485107421875,298.1019897460937,297.0315246582031,286.9928283691406,1.0,0.8137975335121155,0.2828532457351684,0.2828532457351684,1.0,1.0,-3.96721076965332,0.8154645562171936,3.1517462730407715,-0.0769022405147552,0.8945732116699219,0.8945732116699219,0.0,404.58929443359375,386.0,51311.74609375,0.0,6311.2861328125,1.0,281.79718017578125,285.2740783691406,295.2420959472656,298.4845886230469,293.1499938964844,293.1499938964844,281.8500061035156,34993.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047202467918396,1.0,0.0,0.0,3.519952774047852,3.519975185394287,8.267361977232213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.1552734375,0.0,1385.976318359375,1895.4371337890625,0.0,3447.543212890625,0.8769727349281311,1.0,0.0,3.0,1.0,0.0
