time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207600,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.7171635627746582,0.3950211703777313,0.3654071688652038,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.8520896434783936,0.6834874153137207,0.6552854180335999,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843444824219,0.8831801414489746,0.763457715511322,0.5388821363449097,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.7739856839179993,0.5055328011512756,0.4885219931602478,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98486328125,0.6297094821929932,0.2652637958526611,1.246144413948059,284.98443603515625,284.95001220703125,301.7752380371094,292.2778625488281,298.09869384765625,297.0310974121094,286.98345947265625,1.0,0.810400664806366,0.283071905374527,0.283071905374527,1.0,1.0,-3.957105875015259,0.8136113882064819,3.143494367599488,-0.0764742866158485,0.9025995135307312,0.9025995135307312,0.0,399.4599609375,374.0,51221.77734375,0.0,6242.2431640625,1.0,281.841064453125,285.2723693847656,295.24005126953125,298.5058288574219,293.1499938964844,293.1499938964844,281.54998779296875,34258.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008505940437316,1.0,0.0,0.0,3.568667411804199,3.568690299987793,8.497779049321252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.11279296875,0.0,1431.8076171875,1895.4371337890625,0.0,3411.51220703125,0.8858069777488708,1.0,0.0,3.0,1.0,0.0
18207660,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7183020114898682,0.3937832713127136,0.3643590807914734,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.8535424470901489,0.681585967540741,0.6535989046096802,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783874511719,0.885076105594635,0.7620600461959839,0.5380457043647766,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.7754285931587219,0.5042948722839355,0.4873847365379333,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793029785156,0.630532443523407,0.2643213272094726,1.2415969371795654,284.87847900390625,284.95001220703125,301.76177978515625,292.2705993652344,298.0938415527344,297.02899169921875,286.8780822753906,1.0,0.8068270087242126,0.2833151519298553,0.2833151519298553,1.0,1.0,-3.9459736347198486,0.8115642070770264,3.1344094276428223,-0.0758891031146049,0.8246660232543945,0.8246660232543945,0.0,394.27191162109375,374.0,51911.578125,0.0,6169.6572265625,1.0,281.6007995605469,285.14581298828125,295.2926330566406,298.6965637207031,293.1499938964844,293.1499938964844,281.54998779296875,39052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062328934669496,1.0,0.0,0.0,3.503944396972656,3.503967523574829,8.192335485546209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.1845703125,0.0,1398.5863037109375,1895.4371337890625,0.0,3461.611328125,0.8729473352432251,1.0,0.0,3.0,1.0,0.0
18207720,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983459472656,0.719147801399231,0.3924311101436615,0.362986147403717,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985900878906,0.854737401008606,0.6795507073402405,0.6515267491340637,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8866643905639648,0.7605100870132446,0.5368440747261047,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.7766209840774536,0.5029382109642029,0.4859501123428345,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980407714844,0.6311555504798889,0.2632875144481659,1.2362436056137085,284.8985290527344,284.95001220703125,301.7479858398437,292.2631225585937,298.08837890625,297.0260314941406,286.8993530273437,1.0,0.8029934763908386,0.2835583984851837,0.2835583984851837,1.0,1.0,-3.932213068008423,0.8088387250900269,3.123374462127685,-0.0754543170332908,0.8174989819526672,0.8174989819526672,0.0,389.2212524414063,362.0,51509.4765625,0.0,6089.6162109375,1.0,281.5590515136719,285.1690368652344,295.2780456542969,298.6281433105469,293.1499938964844,293.1499938964844,281.8500061035156,39772.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077103734016418,1.0,0.0,0.0,3.4084367752075195,3.408459186553955,7.75182229517668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.12744140625,0.0,1307.0186767578125,1895.4371337890625,0.0,3475.3427734375,0.854741632938385,1.0,0.0,3.0,1.0,0.0
18207780,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9921569824219,0.7203086614608765,0.3914944231510162,0.361763060092926,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.8562876582145691,0.6779725551605225,0.6496250033378601,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924011230469,0.8886606693267822,0.7595546245574951,0.5358191728591919,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.7781407237052917,0.5019217133522034,0.4846278131008148,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.6320025324821472,0.2624374330043793,1.2310664653778076,284.9923400878906,284.95001220703125,301.73388671875,292.25543212890625,298.0844116210937,297.02490234375,286.9925842285156,1.0,0.7990882992744446,0.2838016450405121,0.2838016450405121,1.0,1.0,-3.919388771057129,0.8063532114028931,3.1130356788635254,-0.0751070529222488,0.8799358606338501,0.8799358606338501,0.0,383.7102966308594,362.0,50500.7734375,0.0,6010.0966796875,1.0,281.7952575683594,285.2897033691406,295.2120666503906,298.4050598144531,293.1499938964844,293.1499938964844,281.8500061035156,34866.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002801775932312,1.0,0.0,0.0,3.447393655776977,3.447415590286255,7.930033802949765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.04248046875,0.0,1311.2169189453125,1895.4371337890625,0.0,3406.196044921875,0.8607414364814758,1.0,0.0,3.0,1.0,0.0
18207840,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98291015625,0.7219030857086182,0.3906691670417785,0.3608225286006927,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8583151698112488,0.6765162348747253,0.6480517387390137,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.891196072101593,0.7587305307388306,0.5351032018661499,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.7801113128662109,0.501010537147522,0.4835542440414428,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.6331888437271118,0.2616729736328125,1.226560115814209,284.98272705078125,284.95001220703125,301.7195129394531,292.2474670410156,298.0810852050781,297.0247802734375,286.9817199707031,1.0,0.7952404618263245,0.2840448915958404,0.2840448915958404,1.0,1.0,-3.9087839126586914,0.8044363856315613,3.1043474674224854,-0.0746360048651695,0.8863950371742249,0.8863950371742249,0.0,377.7506408691406,350.0,50408.29296875,0.0,5935.31591796875,1.0,281.84039306640625,285.2865600585937,295.2091979980469,298.42510986328125,293.1499938964844,293.1499938964844,282.1499938964844,34214.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963659405708313,1.0,0.0,0.0,3.4968249797821045,3.49684739112854,8.159078674907505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.7919921875,0.0,1356.542236328125,1895.4371337890625,0.0,3369.6865234375,0.8697004914283752,1.0,0.0,3.0,1.0,0.0
18207900,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.723545253276825,0.3899348974227905,0.359884113073349,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.8604251146316528,0.6751666069030762,0.646481990814209,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.893808901309967,0.758028507232666,0.5343760848045349,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587158203125,0.7821604013442993,0.5001850724220276,0.4824917018413543,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581359863281,0.634445309638977,0.2609703838825226,1.2221734523773191,285.05877685546875,284.95001220703125,301.704833984375,292.2392883300781,298.078125,297.0252380371094,287.0590515136719,1.0,0.7913870215415955,0.2842881381511688,0.2842881381511688,1.0,1.0,-3.898329257965088,0.8025540113449097,3.0957751274108887,-0.0741627737879753,0.9610173106193542,0.9610173106193542,0.0,371.7717895507813,350.0,49510.32421875,0.0,5861.26806640625,1.0,282.09527587890625,285.39031982421875,295.1774597167969,298.2780456542969,293.1499938964844,293.1499938964844,282.1499938964844,31603.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889142870903015,1.0,0.0,0.0,3.5842151641845703,3.584237813949585,8.571986427341471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.4306640625,0.0,1428.900146484375,1895.4371337890625,0.0,3300.05224609375,0.8883094787597656,1.0,0.0,3.0,1.0,0.0
18207960,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361328125,0.7253748178482056,0.3891870677471161,0.3590596318244934,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.8627644777297974,0.6738037467002869,0.6450499892234802,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8966678380966187,0.7572880387306213,0.533769428730011,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03582763671875,0.7844243049621582,0.4993591606616974,0.481538861989975,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.6358734369277954,0.2602899968624115,1.218144178390503,285.0356750488281,284.95001220703125,301.6898498535156,292.2308959960937,298.0752868652344,297.02593994140625,287.03338623046875,1.0,0.7875823974609375,0.284575343132019,0.284575343132019,1.0,1.0,-3.888887643814087,0.801070511341095,3.0878171920776367,-0.0734939351677894,0.9790232181549072,0.9790232181549072,0.0,365.6638793945313,338.0,49607.421875,0.0,5789.994140625,1.0,282.14117431640625,285.3694763183594,295.1956481933594,298.34552001953125,293.1499938964844,293.1499938964844,281.8500061035156,31491.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864825963973999,1.0,0.0,0.0,3.677006483078003,3.677029848098755,9.021568985190244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.2392578125,0.0,1529.4404296875,1895.4371337890625,0.0,3277.298095703125,0.90805184841156,1.0,0.0,3.0,1.0,0.0
18208020,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955383300781,0.7268982529640198,0.3878699839115143,0.3579850196838379,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8648010492324829,0.6718010306358337,0.6433231830596924,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8991647958755493,0.7557172775268555,0.5328676104545593,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.7864016890525818,0.4980451762676239,0.4803706407546997,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8971862792969,0.637098491191864,0.259338229894638,1.2136441469192505,284.8945617675781,284.95001220703125,301.6745910644531,292.22222900390625,298.0702209472656,297.02410888671875,286.89068603515625,1.0,0.7836791276931763,0.2848625481128692,0.2848625481128692,1.0,1.0,-3.877619504928589,0.7991126775741577,3.0785067081451416,-0.0727728679776191,0.8899133801460266,0.8899133801460266,0.0,359.9275817871094,338.0,50678.39453125,0.0,5715.63134765625,1.0,281.8974609375,285.20086669921875,295.2606506347656,298.5746765136719,293.1499938964844,293.1499938964844,281.8500061035156,35532.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942636251449585,1.0,0.0,0.0,3.679697751998901,3.6797220706939697,9.034780532601872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.4033203125,0.0,1562.9351806640625,1895.4371337890625,0.0,3350.05712890625,0.9097161293029784,1.0,0.0,3.0,1.0,0.0
18208080,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857421875,0.7278823852539062,0.3862749338150024,0.3564554154872894,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8662811517715454,0.669478178024292,0.6410547494888306,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.9010250568389891,0.7537704110145569,0.5314563512802124,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.7878453135490417,0.4964604675769806,0.4787813723087311,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855895996094,0.6379048824310303,0.2581909596920013,1.2079766988754272,284.8858337402344,284.95001220703125,301.6590270996094,292.21337890625,298.06378173828125,297.0204772949219,286.88629150390625,1.0,0.7795220017433167,0.2851497530937195,0.2851497530937195,1.0,1.0,-3.8626222610473633,0.79617840051651,3.066443920135498,-0.0722450390458107,0.8624666333198547,0.8624666333198547,0.0,354.6742553710937,326.0,50387.96875,0.0,5633.00732421875,1.0,281.8576965332031,285.19659423828125,295.24957275390625,298.52667236328125,293.1499938964844,293.1499938964844,282.1499938964844,38239.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982124328613281,1.0,0.0,0.0,3.6056723594665527,3.605696201324463,8.674926448293263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.28271484375,0.0,1500.9603271484375,1895.4371337890625,0.0,3386.915771484375,0.8966768980026245,1.0,0.0,3.0,1.0,0.0
18208140,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.7291145920753479,0.3851465582847595,0.3550299108028412,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8680558204650879,0.6676667332649231,0.638899564743042,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.9032239317893982,0.7525099515914917,0.5301803946495056,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.7895475625991821,0.4952467679977417,0.4772518575191498,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.6388695240020752,0.2572219967842102,1.202257752418518,284.9881896972656,284.95001220703125,301.6431579589844,292.2042541503906,298.058837890625,297.0185852050781,286.9893798828125,1.0,0.7752875685691833,0.2854369580745697,0.2854369580745697,1.0,1.0,-3.848047018051148,0.7933512330055237,3.054695606231689,-0.0718641132116317,0.9271593689918518,0.9271593689918518,0.0,349.0940856933594,326.0,49246.27734375,0.0,5550.15380859375,1.0,282.10015869140625,285.3287048339844,295.1761474609375,298.29595947265625,293.1499938964844,293.1499938964844,282.1499938964844,34631.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920299410820007,1.0,0.0,0.0,3.636529922485352,3.6365535259246826,8.824043220556632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.85888671875,0.0,1508.0289306640625,1895.4371337890625,0.0,3329.1865234375,0.9025803804397584,1.0,0.0,3.0,1.0,0.0
18208200,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.7309119701385498,0.3842345774173736,0.3539678454399109,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.8704658150672913,0.666091799736023,0.6371652483940125,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822082519531,0.9061999320983888,0.7515344023704529,0.529312014579773,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.7918356657028198,0.4942227900028229,0.4760346412658691,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.6402705311775208,0.2563780546188354,1.1973025798797607,284.9822998046875,284.95001220703125,301.62701416015625,292.1949462890625,298.0548400878906,297.0180358886719,286.981201171875,1.0,0.7711468935012817,0.2857241630554199,0.2857241630554199,1.0,1.0,-3.836204767227173,0.7912298440933228,3.04497504234314,-0.0713547840714454,0.9358071088790894,0.9358071088790894,0.0,343.0091552734375,314.0,49139.0625,0.0,5473.0791015625,1.0,282.1420593261719,285.3280029296875,295.1663818359375,298.3089599609375,293.1499938964844,293.1499938964844,281.8500061035156,34029.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887962102890015,1.0,0.0,0.0,3.68752694129944,3.687551021575928,9.07326750620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.58935546875,0.0,1560.42431640625,1895.4371337890625,0.0,3298.94775390625,0.9122560620307922,1.0,0.0,3.0,1.0,0.0
18208260,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8654479980469,0.7326067686080933,0.3829022049903869,0.3528077602386474,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8647766113281,0.8727787733078003,0.6640432476997375,0.6353119015693665,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8647155761719,0.909132480621338,0.7499291300773621,0.5283129215240479,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.7940318584442139,0.4928439259529114,0.4747374355792999,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.6416195034980774,0.2553482055664062,1.192236304283142,284.86492919921875,284.95001220703125,301.610595703125,292.1853942871094,298.0494079589844,297.0159912109375,286.86334228515625,1.0,0.766971230506897,0.2860444784164428,0.2860444784164428,1.0,1.0,-3.823725700378418,0.7890363335609436,3.034689426422119,-0.070646196603775,0.8481732606887817,0.8481732606887817,0.0,337.11346435546875,314.0,49915.87109375,0.0,5395.689453125,1.0,281.89794921875,285.1884765625,295.21551513671875,298.4975280761719,293.1499938964844,293.1499938964844,281.8500061035156,38665.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894925594329834,1.0,0.0,0.0,3.6323587894439697,3.632383108139038,8.803812079349882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.12890625,0.0,1533.4771728515625,1895.4371337890625,0.0,3356.2392578125,0.9010822176933287,1.0,0.0,3.0,1.0,0.0
18208320,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.7339048385620117,0.3814279735088348,0.3513180315494537,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819274902344,0.8746750950813293,0.661831259727478,0.6330661773681641,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.9116162061691284,0.7481341361999512,0.5269373059272766,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.7958320379257202,0.4913232326507568,0.4731391072273254,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.642661988735199,0.2542113363742828,1.1863698959350586,284.8818359375,284.95001220703125,301.5938720703125,292.17559814453125,298.04327392578125,297.0129699707031,286.8830261230469,1.0,0.7626224756240845,0.2863648235797882,0.2863648235797882,1.0,1.0,-3.808594465255737,0.7861493825912476,3.02244520187378,-0.0700875222682952,0.8330909609794617,0.8330909609794617,0.0,331.5883483886719,302.0,49470.59375,0.0,5313.04931640625,1.0,281.8580322265625,285.2113342285156,295.1961364746094,298.42291259765625,293.1499938964844,293.1499938964844,282.1499938964844,40193.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896863579750061,1.0,0.0,0.0,3.523141384124756,3.523164987564087,8.282347607746487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.17724609375,0.0,1426.8480224609375,1895.4371337890625,0.0,3374.3310546875,0.8802472949028015,1.0,0.0,3.0,1.0,0.0
18208380,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.7355386018753052,0.3804149329662323,0.3499932587146759,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98681640625,0.8769646286964417,0.6601309180259705,0.6310102939605713,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869079589844,0.9146219491958618,0.7470114231109619,0.5257595181465149,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98663330078125,0.797981858253479,0.49018394947052,0.4716685712337494,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.643950879573822,0.2532756328582763,1.1807090044021606,284.9867248535156,284.95001220703125,301.5768737792969,292.16558837890625,298.0386962890625,297.0118408203125,286.9877319335937,1.0,0.7582653164863586,0.2866851687431335,0.2866851687431335,1.0,1.0,-3.794519662857056,0.7835350036621094,3.0109846591949463,-0.0696217939257621,0.8989241123199463,0.8989241123199463,0.0,325.7391357421875,302.0,48359.0234375,0.0,5232.11865234375,1.0,282.0979919433594,285.3446960449219,295.1221008300781,298.1877136230469,293.1499938964844,293.1499938964844,282.1499938964844,35302.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891226649284363,1.0,0.0,0.0,3.55129623413086,3.551319360733032,8.415252068516565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.93408203125,0.0,1421.026611328125,1895.4371337890625,0.0,3302.001708984375,0.8842834234237671,1.0,0.0,3.0,1.0,0.0
18208440,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.737718403339386,0.3795613646507263,0.348998874425888,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9816589355469,0.8798723816871643,0.6586080193519592,0.6293414235115051,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.918426275253296,0.7460892796516418,0.5249483585357666,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.8006950616836548,0.489193856716156,0.4704925417900085,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.6456832885742188,0.2524515986442566,1.1758328676223757,284.9817199707031,284.95001220703125,301.5595703125,292.1553649902344,298.034912109375,297.01190185546875,286.9807434082031,1.0,0.7540280222892761,0.2870055139064789,0.2870055139064789,1.0,1.0,-3.783052921295166,0.7815967798233032,3.0014562606811523,-0.0690160915255546,0.9076265096664428,0.9076265096664428,0.0,319.4940185546875,290.0,48232.390625,0.0,5157.0166015625,1.0,282.1413269042969,285.34552001953125,295.1146240234375,298.2001037597656,293.1499938964844,293.1499938964844,281.8500061035156,34426.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848193883895874,1.0,0.0,0.0,3.5984370708465576,3.5984601974487305,8.640146802463278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.76025390625,0.0,1464.9462890625,1895.4371337890625,0.0,3261.727783203125,0.8926068544387817,1.0,0.0,3.0,1.0,0.0
18208500,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.7397547364234924,0.3782823383808136,0.3478815853595733,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.8826280832290649,0.6566075086593628,0.6275268793106079,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717346191406,0.9220611453056335,0.7445279955863953,0.5239765048027039,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719787597656,0.8032650947570801,0.487846702337265,0.4692190587520599,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.6473358273506165,0.2514449656009674,1.1708344221115112,284.87188720703125,284.95001220703125,301.5420227050781,292.1449279785156,298.0297241210937,297.0104675292969,286.8710327148437,1.0,0.7497692108154297,0.2873258590698242,0.2873258590698242,1.0,1.0,-3.770815849304199,0.7794455885887146,2.99137020111084,-0.0683320164680481,0.8259223103523254,0.8259223103523254,0.0,313.50390625,290.0,48911.484375,0.0,5081.66552734375,1.0,281.900146484375,285.21563720703125,295.16632080078125,298.38623046875,293.1499938964844,293.1499938964844,281.8500061035156,39279.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902460932731628,1.0,0.0,0.0,3.5307979583740234,3.5308213233947754,8.318384630001674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.744140625,0.0,1428.2882080078125,1895.4371337890625,0.0,3312.509033203125,0.8789429068565369,1.0,0.0,3.0,1.0,0.0
18208560,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.7413814067840576,0.3768711984157562,0.3464428782463074,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.8849429488182068,0.6544560194015503,0.625330924987793,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.892578125,0.9251555800437928,0.742791473865509,0.5226362943649292,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.8054203391075134,0.4863682985305786,0.4676537215709686,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.6486688852310181,0.2503405213356018,1.1650792360305786,284.8924255371094,284.95001220703125,301.524169921875,292.1342468261719,298.0238952636719,297.0081787109375,286.8934326171875,1.0,0.745354950428009,0.287686675786972,0.287686675786972,1.0,1.0,-3.756022930145264,0.7767418026924133,2.979281187057495,-0.06768199801445,0.816680908203125,0.816680908203125,0.0,307.8985900878906,278.0,48480.41015625,0.0,5001.6845703125,1.0,281.8588256835937,285.2413635253906,295.14892578125,298.3138122558594,293.1499938964844,293.1499938964844,282.1499938964844,40224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891744077205658,1.0,0.0,0.0,3.4232492446899414,3.423271894454956,7.81934431870468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.2890625,0.0,1324.8714599609375,1895.4371337890625,0.0,3326.514404296875,0.8583970665931702,1.0,0.0,3.0,1.0,0.0
18208620,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909362792969,0.743350625038147,0.3758718967437744,0.3451521396636963,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.8876553177833557,0.6527623534202576,0.623306155204773,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.9287548661231996,0.7416592836380005,0.5214754939079285,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.8078985214233398,0.4852309823036194,0.4662034511566162,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.6502587795257568,0.2494151443243026,1.1595098972320557,284.9912414550781,284.95001220703125,301.50604248046875,292.12335205078125,298.0193786621094,297.0074462890625,286.99188232421875,1.0,0.7409354448318481,0.2880474925041199,0.2880474925041199,1.0,1.0,-3.742183208465576,0.7742927670478821,2.967890501022339,-0.0671064779162406,0.8809733986854553,0.8809733986854553,0.0,302.0169677734375,278.0,47444.41015625,0.0,4923.3095703125,1.0,282.0955505371094,285.3671569824219,295.0766906738281,298.0849304199219,293.1499938964844,293.1499938964844,282.1499938964844,35089.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838356733322144,1.0,0.0,0.0,3.4582996368408203,3.4583215713500977,7.98028736426204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.30322265625,0.0,1323.7135009765625,1895.4371337890625,0.0,3252.515869140625,0.8634631633758545,1.0,0.0,3.0,1.0,0.0
18208680,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.7458645105361938,0.3749951720237732,0.3441516458988189,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.8909767866134644,0.6512048244476318,0.6216219067573547,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.9330991506576538,0.7406773567199707,0.5206383466720581,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.8108547925949097,0.4842094480991363,0.4650121927261352,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.6522945761680603,0.2485796064138412,1.154629111289978,284.98321533203125,284.95001220703125,301.4876403808594,292.1122436523437,298.0154724121094,297.0076904296875,286.982177734375,1.0,0.7366214394569397,0.2884083092212677,0.2884083092212677,1.0,1.0,-3.7306370735168457,0.7724398970603943,2.958197116851806,-0.0664023980498313,0.8885182738304138,0.8885182738304138,0.0,295.7982177734375,266.0,47329.05078125,0.0,4849.95947265625,1.0,282.1405029296875,285.3651123046875,295.06988525390625,298.0988464355469,293.1499938964844,293.1499938964844,282.45001220703125,34272.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794511556625366,1.0,0.0,0.0,3.5087785720825195,3.508800983428955,8.214955755647679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.96142578125,0.0,1369.2296142578125,1895.4371337890625,0.0,3211.436767578125,0.8724229335784912,1.0,0.0,3.0,1.0,0.0
18208740,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.7484716773033142,0.3742054402828216,0.3431589603424072,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634765625,0.8944011330604553,0.6497510671615601,0.6199485063552856,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0635070800781,0.937529683113098,0.7398146390914917,0.5197954773902893,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633239746094,0.8138406276702881,0.4832717478275299,0.463838130235672,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.6544336080551147,0.2478041797876358,1.1498899459838867,285.0633850097656,284.95001220703125,301.4689636230469,292.1009216308594,298.01190185546875,297.0084228515625,287.0639343261719,1.0,0.7323371767997742,0.2887690961360931,0.2887690961360931,1.0,1.0,-3.719297647476196,0.7706347703933716,2.948662757873535,-0.0656947568058967,0.9664804339408876,0.9664804339408876,0.0,289.6361694335937,266.0,46445.36328125,0.0,4777.98583984375,1.0,282.3956298828125,285.4749450683594,295.0335693359375,297.9475402832031,293.1499938964844,293.1499938964844,282.45001220703125,31581.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713700175285339,1.0,0.0,0.0,3.596463680267334,3.5964863300323486,8.630672709841747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.57666015625,0.0,1441.8421630859375,1895.4371337890625,0.0,3135.661865234375,0.8911025524139404,1.0,0.0,3.0,1.0,0.0
18208800,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7513666749000549,0.3734119832515716,0.3422849476337433,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.8981388807296753,0.6482959985733032,0.6184199452400208,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.9422867894172668,0.7389271855354309,0.5190803408622742,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421447753906,0.8170433640480042,0.4823425114154815,0.4627797603607178,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.6568276286125183,0.2470560371875763,1.1455225944519043,285.0419921875,284.95001220703125,301.45001220703125,292.08935546875,298.00848388671875,297.0094909667969,287.03961181640625,1.0,0.7281265258789062,0.2891299128532409,0.2891299128532409,1.0,1.0,-3.709017992019653,0.7691031694412231,2.93991494178772,-0.0649318918585777,0.9875580072402954,0.9875580072402954,0.0,283.3968505859375,254.0,46472.37109375,0.0,4708.9482421875,1.0,282.4412536621094,285.4535217285156,295.0496826171875,298.0098876953125,293.1499938964844,293.1499938964844,282.1499938964844,31383.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685363531112671,1.0,0.0,0.0,3.692076444625856,3.6921000480651855,9.095669497583004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.10205078125,0.0,1545.543212890625,1895.4371337890625,0.0,3109.080322265625,0.9113991260528564,1.0,0.0,3.0,1.0,0.0
18208860,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.7539226412773132,0.3720591962337494,0.3411701917648315,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.9014943838119508,0.6462100744247437,0.6166067123413086,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959350585937,0.9465067982673644,0.7372099757194519,0.5180750489234924,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.819891631603241,0.4809317886829376,0.4615137577056885,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997497558594,0.6589750051498413,0.2460460662841797,1.1407204866409302,284.89654541015625,284.95001220703125,301.4305419921875,292.0774230957031,298.0030517578125,297.00830078125,286.8918151855469,1.0,0.7238397598266602,0.2895083129405975,0.2895083129405975,1.0,1.0,-3.6969940662384033,0.7671529054641724,2.9298412799835205,-0.0640871152281761,0.8973536491394043,0.8973536491394043,0.0,277.55438232421875,254.0,47533.6171875,0.0,4637.83154296875,1.0,282.19708251953125,285.2796630859375,295.11578369140625,298.23602294921875,293.1499938964844,293.1499938964844,282.1499938964844,35271.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765201568603516,1.0,0.0,0.0,3.7005653381347656,3.700589895248413,9.137543770521006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.85400390625,0.0,1584.6280517578125,1895.4371337890625,0.0,3183.960693359375,0.9142387509346008,1.0,0.0,3.0,1.0,0.0
18208920,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.7557907104492188,0.3704014420509338,0.3395955264568329,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.9041149616241456,0.64377361536026,0.6142441034317017,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.9497816562652588,0.7350744009017944,0.5165463089942932,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.8220940828323364,0.4792279601097107,0.4598214030265808,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821105957031,0.6605596542358398,0.2448311299085617,1.1347652673721311,284.88232421875,284.95001220703125,301.41033935546875,292.0649108886719,297.99609375,297.0052795410156,286.8826904296875,1.0,0.7193106412887573,0.2898866832256317,0.2898866832256317,1.0,1.0,-3.681221723556519,0.764203667640686,2.917018175125122,-0.0634456723928451,0.8657002449035645,0.8657002449035645,0.0,272.2373046875,242.0,47250.03515625,0.0,4559.9638671875,1.0,282.1575622558594,285.2713317871094,295.1033020019531,298.18798828125,293.1499938964844,293.1499938964844,282.45001220703125,38238.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808256983757019,1.0,0.0,0.0,3.625675916671753,3.625699996948242,8.771447141953104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.46044921875,0.0,1522.91357421875,1895.4371337890625,0.0,3224.318359375,0.9010562300682068,1.0,0.0,3.0,1.0,0.0
18208980,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.757994532585144,0.3691912293434143,0.3381037414073944,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.9072126150131226,0.6418306231498718,0.6119715571403503,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.9534660577774048,0.7336140871047974,0.5151340365409851,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8245897889137268,0.4778817594051361,0.4581721723079681,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.6623737812042236,0.2437805533409118,1.12870991230011,284.988037109375,284.95001220703125,301.3894348144531,292.05181884765625,297.9902648925781,297.0036315917969,286.9896545410156,1.0,0.7146975994110107,0.2902650833129883,0.2902650833129883,1.0,1.0,-3.6657168865203857,0.7613202929496765,2.904396772384644,-0.0629517212510109,0.9316623210906982,0.9316623210906982,0.0,266.65240478515625,242.0,46091.8125,0.0,4481.78173828125,1.0,282.40057373046875,285.4071655273437,295.02325439453125,297.95269775390625,293.1499938964844,293.1499938964844,282.45001220703125,34691.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744807839393616,1.0,0.0,0.0,3.6535682678222656,3.653592109680176,8.906923767426633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18310546875,0.0,1527.3394775390625,1895.4371337890625,0.0,3164.83740234375,0.9064911603927612,1.0,0.0,3.0,1.0,0.0
18209040,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.7610267400741577,0.3682116568088531,0.3369751870632171,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.9113792181015016,0.640140950679779,0.6101220846176147,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.9581040143966676,0.7324647307395935,0.5141381025314331,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.8278182148933411,0.476737231016159,0.4568367898464203,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.664847195148468,0.242858201265335,1.1233967542648315,284.9836730957031,284.95001220703125,301.36785888671875,292.0382080078125,297.9852294921875,297.0032653808594,286.98248291015625,1.0,0.7101737260818481,0.2906434535980224,0.2906434535980224,1.0,1.0,-3.652933120727539,0.7591512203216553,2.893781900405884,-0.0623255558311939,0.9416910409927368,0.9416910409927368,0.0,260.5753173828125,230.0,45963.72265625,0.0,4408.58251953125,1.0,282.4421691894531,285.4073486328125,295.0082092285156,297.9589538574219,293.1499938964844,293.1499938964844,282.1499938964844,33996.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710309267044067,1.0,0.0,0.0,3.70618200302124,3.7062060832977295,9.165301548819116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.5732421875,0.0,1581.358642578125,1895.4371337890625,0.0,3132.481201171875,0.9164336919784546,1.0,0.0,3.0,1.0,0.0
18209100,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7640064358711243,0.3668232560157776,0.3357602059841156,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609313964844,0.9155890345573424,0.6379879713058472,0.6081661581993103,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.962535560131073,0.7306898236274719,0.5130215883255005,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.861328125,0.8309972882270813,0.4752451777458191,0.4554302394390106,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.6673039197921753,0.2417583763599395,1.117997646331787,284.86114501953125,284.95001220703125,301.3456115722656,292.02410888671875,297.9789123535156,297.00164794921875,286.8588256835937,1.0,0.7056180834770203,0.291021853685379,0.291021853685379,1.0,1.0,-3.6395938396453857,0.7568215131759644,2.882772445678711,-0.0616131499409675,0.8506132364273071,0.8506132364273071,0.0,254.6731719970703,230.0,46737.46875,0.0,4335.42724609375,1.0,282.197509765625,285.2627868652344,295.055908203125,298.14337158203125,293.1499938964844,293.1499938964844,282.1499938964844,38640.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774717450141907,1.0,0.0,0.0,3.652581453323364,3.652606010437012,8.902113677322632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.13330078125,0.0,1555.816650390625,1895.4371337890625,0.0,3192.882568359375,0.9054792523384094,1.0,0.0,3.0,1.0,0.0
18209160,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752746582031,0.7664843797683716,0.3652734160423279,0.3342119455337524,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87567138671875,0.9192752242088318,0.6356508135795593,0.6058119535446167,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.875732421875,0.9662668108940125,0.7286948561668396,0.5115172863006592,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.8337390422821045,0.4735949039459228,0.453717827796936,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.6693580746650696,0.2405440807342529,1.1118055582046509,284.8755798339844,284.95001220703125,301.3227233886719,292.0094909667969,297.9716491699219,296.9989013671875,286.8768920898437,1.0,0.7008875012397766,0.2914523780345917,0.2914523780345917,1.0,1.0,-3.623582124710083,0.7539279460906982,2.8696541786193848,-0.0609089396893978,0.8318363428115845,0.8318363428115845,0.0,249.15402221679688,218.0,46278.71875,0.0,4257.96728515625,1.0,282.15789794921875,285.285400390625,295.0324401855469,298.0650634765625,293.1499938964844,293.1499938964844,282.45001220703125,40541.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797152042388916,1.0,0.0,0.0,3.533315420150757,3.533339023590088,8.330251262123056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.4580078125,0.0,1440.0794677734375,1895.4371337890625,0.0,3213.911376953125,0.8827346563339233,1.0,0.0,3.0,1.0,0.0
18209220,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9846496582031,0.7694854140281677,0.3641796410083771,0.3328178226947784,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.923654079437256,0.633823812007904,0.6036382913589478,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.970501720905304,0.7273790240287781,0.5102037191390991,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.8369591236114502,0.4723241329193115,0.4521252512931824,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.6718119382858276,0.2395242899656295,1.1057887077331543,284.9851379394531,284.95001220703125,301.2992553710937,291.994384765625,297.9657287597656,296.99786376953125,286.9865417480469,1.0,0.6961379051208496,0.2918829321861267,0.2918829321861267,1.0,1.0,-3.6085476875305176,0.7512994408607483,2.857248306274414,-0.0602828301489353,0.899151623249054,0.899151623249054,0.0,243.33448791503903,218.0,45172.1484375,0.0,4181.8876953125,1.0,282.3981628417969,285.4248352050781,294.94976806640625,297.8230895996094,293.1499938964844,293.1499938964844,282.45001220703125,35497.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716917634010315,1.0,0.0,0.0,3.557124137878418,3.557147264480591,8.442894454674388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.9033203125,0.0,1428.60791015625,1895.4371337890625,0.0,3138.679931640625,0.8858482241630554,1.0,0.0,3.0,1.0,0.0
18209280,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98150634765625,0.7733652591705322,0.3632609248161316,0.3317594230175018,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98126220703125,0.9291266202926636,0.6321898698806763,0.6018592119216919,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9755268692970276,0.7262887954711914,0.5092700719833374,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8409829139709473,0.4712158143520355,0.4508334398269653,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817810058594,0.6749858856201172,0.238621786236763,1.1005524396896362,284.9813232421875,284.95001220703125,301.2751770019531,291.9788513183594,297.9605712890625,296.9980773925781,286.9803466796875,1.0,0.6915028095245361,0.2923134565353393,0.2923134565353393,1.0,1.0,-3.59615421295166,0.7493672966957092,2.846786975860596,-0.0595086365938186,0.9084386825561525,0.9084386825561525,0.0,237.11184692382807,206.0,45010.5859375,0.0,4110.8515625,1.0,282.4413757324219,285.42608642578125,294.9358825683594,297.8275146484375,293.1499938964844,293.1499938964844,282.1499938964844,34488.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670899271965027,1.0,0.0,0.0,3.604997158050537,3.605020523071289,8.671678415339557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.07763671875,0.0,1472.5081787109375,1895.4371337890625,0.0,3095.511474609375,0.8941299915313721,1.0,0.0,3.0,1.0,0.0
18209340,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681030273437,0.7771459817886353,0.3619298934936523,0.3305898010730743,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.934464991092682,0.6300907731056213,0.5999458432197571,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673400878906,0.9802153706550598,0.7245652675628662,0.5081847906112671,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.8449530005455017,0.4697596132755279,0.4494533836841583,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.6781165599822998,0.2375471740961074,1.0952253341674805,284.8675842285156,284.95001220703125,301.2505798339844,291.9628601074219,297.9540710449219,296.9969177246094,286.8661499023437,1.0,0.6868484020233154,0.292743980884552,0.292743980884552,1.0,1.0,-3.583077907562256,0.7472386956214905,2.835839033126831,-0.0586641393601894,0.8237035870552063,0.8237035870552063,0.0,231.1231384277344,206.0,45657.734375,0.0,4039.9169921875,1.0,282.1999816894531,285.2920837402344,294.9848937988281,298.0066223144531,293.1499938964844,293.1499938964844,282.1499938964844,39455.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727090358734131,1.0,0.0,0.0,3.534976959228516,3.535000324249268,8.338087695847207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.7060546875,0.0,1433.9644775390625,1895.4371337890625,0.0,3148.22119140625,0.8798632621765137,1.0,0.0,3.0,1.0,0.0
18209400,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8872985839844,0.7804024815559387,0.3604542911052704,0.329099029302597,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876647949219,0.9391507506370544,0.6278300285339355,0.5976515412330627,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877258300781,0.9841949939727784,0.722646176815033,0.5067241787910461,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88751220703125,0.8484923243522644,0.4681622684001922,0.447780579328537,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868408203125,0.6808313131332397,0.236371710896492,1.08916175365448,284.8875732421875,284.95001220703125,301.2254333496094,291.94647216796875,297.94683837890625,296.9948425292969,286.88873291015625,1.0,0.6820379495620728,0.293174535036087,0.293174535036087,1.0,1.0,-3.567462921142578,0.7444189190864563,2.8230440616607666,-0.0579884685575962,0.8122883439064026,0.8122883439064026,0.0,225.5227203369141,194.0,45203.890625,0.0,3965.301025390625,1.0,282.1588439941406,285.3195495605469,294.9623718261719,297.9285583496094,293.1499938964844,293.1499938964844,282.45001220703125,40655.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743823766708374,1.0,0.0,0.0,3.415426731109619,3.415449380874634,7.783649493831035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.57568359375,0.0,1320.1126708984375,1895.4371337890625,0.0,3163.9150390625,0.857048511505127,1.0,0.0,3.0,1.0,0.0
