time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901123046875,0.7842398285865784,0.3593854606151581,0.327749103307724,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.944490373134613,0.6260246634483337,0.5955235958099365,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906616210937,0.9885653257369996,0.7213367223739624,0.5054394006729126,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.852600634098053,0.4669044613838196,0.4462185204029083,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.6839985251426697,0.235370248556137,1.0832678079605105,284.9905090332031,284.95001220703125,301.19976806640625,291.9296875,297.9407653808594,296.9942626953125,286.9913330078125,1.0,0.6772142052650452,0.2936433255672455,0.2936433255672455,1.0,1.0,-3.552757978439331,0.7419509887695312,2.8108069896698,-0.0572738386690616,0.8781419992446899,0.8781419992446899,0.0,219.6641998291016,194.0,44227.18359375,0.0,3892.0458984375,1.0,282.395263671875,285.4534912109375,294.88140869140625,297.69500732421875,293.1499938964844,293.1499938964844,282.45001220703125,35243.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661724925041199,1.0,0.0,0.0,3.4480621814727783,3.448084115982056,7.933110168778512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.93115234375,0.0,1314.54931640625,1895.4371337890625,0.0,3086.90478515625,0.8614439964294434,1.0,0.0,3.0,1.0,0.0
18209520,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.7889981269836426,0.3584474623203277,0.3266908824443817,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830627441406,0.9508021473884584,0.6243626475334167,0.5937385559082031,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.993520438671112,0.7201910614967346,0.5044861435890198,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.8576098680496216,0.4657695889472961,0.4449184536933899,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.6879254579544067,0.2344616204500198,1.0780552625656128,284.9831237792969,284.95001220703125,301.17364501953125,291.9125061035156,297.935302734375,296.9946594238281,286.9820556640625,1.0,0.6724903583526611,0.2941120862960815,0.2941120862960815,1.0,1.0,-3.540354490280152,0.7400996088981628,2.800254821777344,-0.0564141981303691,0.8860355615615845,0.8860355615615845,0.0,213.4666442871093,197.0,44076.44140625,0.0,3823.0947265625,1.0,282.4403991699219,285.4513854980469,294.8681640625,297.7012634277344,293.1499938964844,293.1499938964844,282.75,34314.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615606427192688,1.0,0.0,0.0,3.499541044235229,3.499563217163086,8.171757599484408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.0693359375,0.0,1360.0411376953125,1895.4371337890625,0.0,3043.642333984375,0.8704103231430054,1.0,0.0,3.0,1.0,0.0
18209580,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.791225016117096,0.357591450214386,0.3257437348365783,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665588378906,0.9536868333816528,0.6228004693984985,0.5920723080635071,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.066650390625,0.9958614110946656,0.7191608548164368,0.5036076307296753,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663452148437,0.8600017428398132,0.4647164344787597,0.4437441229820251,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.6896145343780518,0.2336114943027496,1.0734965801239014,285.06646728515625,284.95001220703125,301.1470642089844,291.8949584960937,297.9301147460937,296.9955444335937,287.0674133300781,1.0,0.6695888638496399,0.29458087682724,0.29458087682724,1.0,1.0,-3.52925181388855,0.7385920882225037,2.7906596660614014,-0.0555379427969455,0.9663146138191224,0.9663146138191224,0.0,210.0512542724609,197.0,43213.08984375,0.0,3774.612548828125,1.0,282.6953430175781,285.5661315917969,294.82403564453125,297.5436096191406,293.1499938964844,293.1499938964844,282.75,31517.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530415296554565,1.0,0.0,0.0,3.5885517597198486,3.588574409484864,8.592741664870118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.978515625,0.0,1432.8975830078125,1895.4371337890625,0.0,2963.766357421875,0.8893358111381531,1.0,0.0,3.0,1.0,0.0
18209640,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.7923132181167603,0.3567294180393219,0.3249616026878357,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.9550376534461976,0.6212400197982788,0.590603232383728,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.997081458568573,0.7181124091148376,0.5028979182243347,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.8611767292022705,0.4636726081371307,0.4427382946014404,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.690284013748169,0.232784554362297,1.0695475339889526,285.0474548339844,284.95001220703125,301.1200256347656,291.8771057128906,297.9250183105469,296.9966735839844,287.04498291015625,1.0,0.667374312877655,0.2950496673583984,0.2950496673583984,1.0,1.0,-3.519728899002075,0.7375025153160095,2.782226324081421,-0.0545463785529136,0.9905179142951964,0.9905179142951964,0.0,207.9688415527344,200.0,43225.84375,0.0,3738.337646484375,1.0,282.7411804199219,285.5460205078125,294.834716796875,297.5986022949219,293.1499938964844,293.1499938964844,282.45001220703125,31215.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499611616134644,1.0,0.0,0.0,3.688319444656372,3.688343048095703,9.077167533178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.74658203125,0.0,1540.048828125,1895.4371337890625,0.0,2934.906982421875,0.9104533791542052,1.0,0.0,3.0,1.0,0.0
18209700,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.7918246388435364,0.3553085327148437,0.3239707350730896,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.9544699788093568,0.6190550327301025,0.5888880491256714,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.9969164729118348,0.7162308692932129,0.5019246935844421,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8607762455940247,0.4621479213237762,0.4415596723556518,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.6896185874938965,0.2316967099905014,1.0653173923492432,284.89862060546875,284.95001220703125,301.0926208496094,291.85888671875,297.9179077148437,296.9955749511719,286.89324951171875,1.0,0.665576159954071,0.2955184578895569,0.2955184578895569,1.0,1.0,-3.508805513381958,0.736021876335144,2.7727835178375244,-0.0535231232643127,0.899598240852356,0.899598240852356,0.0,207.1502685546875,200.0,44170.35546875,0.0,3706.348388671875,1.0,282.4971008300781,285.3627624511719,294.89849853515625,297.8154602050781,293.1499938964844,293.1499938964844,282.45001220703125,35066.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582724332809448,1.0,0.0,0.0,3.701163053512573,3.7011876106262207,9.140495649262448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.01318359375,0.0,1583.755859375,1895.4371337890625,0.0,3012.803466796875,0.9142186641693116,1.0,0.0,3.0,1.0,0.0
18209760,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803405761719,0.7895328402519226,0.3535544574260711,0.3225329220294952,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.9517648220062256,0.6164987683296204,0.586643397808075,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.9952044486999512,0.7138948440551758,0.500432550907135,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.8586238622665405,0.4603081941604614,0.4399706423282623,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.6874164938926697,0.2303895652294159,1.0600306987762451,284.8804016113281,284.95001220703125,301.0648193359375,291.8404235839844,297.9092712402344,296.9925231933594,286.8807373046875,1.0,0.663899302482605,0.2959727048873901,0.2959727048873901,1.0,1.0,-3.4943156242370605,0.7335215210914612,2.760794162750244,-0.0527544915676116,0.8651556968688965,0.8651556968688965,0.0,207.5049285888672,203.0,43910.88671875,0.0,3672.791748046875,1.0,282.45751953125,285.35162353515625,294.881103515625,297.76275634765625,293.1499938964844,293.1499938964844,282.75,38239.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628789186477661,1.0,0.0,0.0,3.625280141830444,3.6253042221069336,8.769532655605872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.03955078125,0.0,1522.4837646484375,1895.4371337890625,0.0,3056.008056640625,0.9009156227111816,1.0,0.0,3.0,1.0,0.0
18209820,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889831542969,0.7870688438415527,0.3522145450115204,0.3211659789085388,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98980712890625,0.9487708806991576,0.6144087314605713,0.584482729434967,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.9932861328125,0.7122098207473755,0.4990477263927459,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.8562641143798828,0.4588014781475067,0.4384200274944305,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.6849797368049622,0.2292215973138809,1.0546411275863647,284.9896240234375,284.95001220703125,301.0366516113281,291.8216552734375,297.9015808105469,296.9905700683594,286.9916076660156,1.0,0.6623969078063965,0.2964269816875458,0.2964269816875458,1.0,1.0,-3.4800524711608887,0.7310739755630493,2.748978614807129,-0.0521251298487186,0.9330537915229796,0.9330537915229796,0.0,208.09678649902344,203.0,42851.26953125,0.0,3641.44482421875,1.0,282.7005310058594,285.49542236328125,294.792724609375,297.52471923828125,293.1499938964844,293.1499938964844,282.75,34649.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563700318336487,1.0,0.0,0.0,3.652742624282837,3.652766466140747,8.902898684937099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.12646484375,0.0,1526.1102294921875,1895.4371337890625,0.0,2994.966064453125,0.9063503742218018,1.0,0.0,3.0,1.0,0.0
18209880,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98687744140625,0.7852029800415039,0.3511012196540832,0.320159912109375,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.9463825821876526,0.6125703454017639,0.5827471613883972,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.9918203949928284,0.7108435034751892,0.4980869591236114,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.854420006275177,0.4574935734272003,0.4371857345104217,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872436523437,0.6829769611358643,0.2281708419322967,1.0499778985977173,284.98663330078125,284.95001220703125,301.0081787109375,291.8026123046875,297.8946838378906,296.9897766113281,286.98541259765625,1.0,0.6611745357513428,0.296881228685379,0.296881228685379,1.0,1.0,-3.4685020446777344,0.7293546795845032,2.739147424697876,-0.0513509474694728,0.944869577884674,0.944869577884674,0.0,208.54791259765625,206.0,42715.08984375,0.0,3616.047607421875,1.0,282.7421875,285.4958190917969,294.7720642089844,297.5259094238281,293.1499938964844,293.1499938964844,282.45001220703125,33865.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528432250022888,1.0,0.0,0.0,3.7088775634765625,3.708901882171631,9.178639288620616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.892578125,0.0,1583.4400634765625,1895.4371337890625,0.0,2961.907958984375,0.9169650077819824,1.0,0.0,3.0,1.0,0.0
18209940,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.7828570604324341,0.3495809435844421,0.3190755546092987,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85955810546875,0.9433571696281432,0.610271692276001,0.5809149146080017,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.859375,0.9898565411567688,0.7088493704795837,0.4970141947269439,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86004638671875,0.8521135449409485,0.455837607383728,0.4358879327774048,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.6805828213691711,0.2269409596920013,1.045244574546814,284.8598327636719,284.95001220703125,300.9794006347656,291.7833251953125,297.8865966796875,296.9877319335937,286.8568725585937,1.0,0.6600717902183533,0.2973354756832123,0.2973354756832123,1.0,1.0,-3.4564554691314697,0.7274869680404663,2.728968620300293,-0.0504979565739631,0.8515413403511047,0.8515413403511047,0.0,209.4029083251953,206.0,43420.48828125,0.0,3591.970947265625,1.0,282.4974060058594,285.3423156738281,294.8173217773437,297.7030029296875,293.1499938964844,293.1499938964844,282.45001220703125,38530.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596423268318176,1.0,0.0,0.0,3.658145904541016,3.658170461654663,8.929256978262856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.09521484375,0.0,1561.224365234375,1895.4371337890625,0.0,3025.650634765625,0.9065719842910768,1.0,0.0,3.0,1.0,0.0
18210000,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8711242675781,0.7795748114585876,0.3478744029998779,0.3176547288894653,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87158203125,0.9391599893569946,0.6077648401260376,0.5786820650100708,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.9869531989097596,0.706601619720459,0.4955449104309082,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8489471673965454,0.4540022313594818,0.4342809617519378,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.677414059638977,0.2255818992853164,1.039719581604004,284.8714904785156,284.95001220703125,300.9503479003906,291.76385498046875,297.877685546875,296.9846496582031,286.8729553222656,1.0,0.6589112281799316,0.2977897524833679,0.2977897524833679,1.0,1.0,-3.441718339920044,0.7248752117156982,2.7168431282043457,-0.0498228222131729,0.8296796679496765,0.8296796679496765,0.0,210.815673828125,209.0,43003.09375,0.0,3564.867919921875,1.0,282.4578857421875,285.36474609375,294.7891540527344,297.62127685546875,293.1499938964844,293.1499938964844,282.75,40762.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621520400047302,1.0,0.0,0.0,3.531829357147217,3.531853199005127,8.32324587918265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.3095703125,0.0,1440.1064453125,1895.4371337890625,0.0,3049.189697265625,0.8825396299362183,1.0,0.0,3.0,1.0,0.0
18210060,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9843139648437,0.7766399383544922,0.3466072678565979,0.3163740634918213,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.9353235363960266,0.6057533025741577,0.576616108417511,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.9842844009399414,0.7050272822380066,0.4942569434642792,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.8460959792137146,0.4525341093540191,0.4327834248542785,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.6744840145111084,0.2244005352258682,1.0343239307403564,284.98492431640625,284.95001220703125,300.9210205078125,291.744140625,297.86993408203125,296.9829406738281,286.9867553710937,1.0,0.6578139662742615,0.2983019053936004,0.2983019053936004,1.0,1.0,-3.427846670150757,0.7226619720458984,2.7051846981048584,-0.049061968922615,0.8986441493034363,0.8986441493034363,0.0,212.0793914794922,209.0,41989.65625,0.0,3539.14794921875,1.0,282.69805908203125,285.5129699707031,294.6990661621094,297.3786315917969,293.1499938964844,293.1499938964844,282.75,35559.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539390563964844,1.0,0.0,0.0,3.554141998291016,3.5541648864746094,8.42874328554899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.291015625,0.0,1425.90673828125,1895.4371337890625,0.0,2972.177978515625,0.8853209018707275,1.0,0.0,3.0,1.0,0.0
18210120,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.983154296875,0.7744347453117371,0.3455196917057037,0.3154275119304657,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.932321071624756,0.6039419770240784,0.5749457478523254,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828796386719,0.9822427034378052,0.703692615032196,0.4933562278747558,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8439005017280579,0.4512319564819336,0.4315869212150574,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.672135591506958,0.2233319282531738,1.0296772718429563,284.9830017089844,284.95001220703125,300.8914794921875,291.7242736816406,297.86297607421875,296.9823608398437,286.98199462890625,1.0,0.6568959355354309,0.2988140285015106,0.2988140285015106,1.0,1.0,-3.4165852069854736,0.7211640477180481,2.695420980453491,-0.0481324195861816,0.9095579981803894,0.9095579981803894,0.0,213.03677368164065,212.0,41832.3515625,0.0,3517.986083984375,1.0,282.7413635253906,285.5153503417969,294.6802673339844,297.3785095214844,293.1499938964844,293.1499938964844,282.45001220703125,34419.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491887450218201,1.0,0.0,0.0,3.604942798614502,3.604966163635254,8.671416367178608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.703125,0.0,1471.9346923828125,1895.4371337890625,0.0,2927.673095703125,0.8940741419792175,1.0,0.0,3.0,1.0,0.0
18210180,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.7718906998634338,0.3440268039703369,0.31437748670578,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86492919921875,0.928868293762207,0.6016727089881897,0.5731505751609802,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8647766113281,0.9797791242599488,0.7017265558242798,0.4923112988471985,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.8413984775543213,0.4495856165885925,0.4303079545497894,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.6695420145988464,0.2220941483974456,1.024946928024292,284.8651123046875,284.95001220703125,300.8617248535156,291.7042236328125,297.85498046875,296.980712890625,286.8631896972656,1.0,0.65602046251297,0.2993261814117431,0.2993261814117431,1.0,1.0,-3.4046850204467773,0.7194771766662598,2.6852078437805176,-0.0471423640847206,0.8223075270652771,0.8223075270652771,0.0,214.2703857421875,212.0,42418.96484375,0.0,3497.029052734375,1.0,282.4999694824219,285.3730773925781,294.7279357910156,297.552001953125,293.1499938964844,293.1499938964844,282.45001220703125,39472.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551138639450073,1.0,0.0,0.0,3.535547971725464,3.535571575164795,8.340781505467021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.5771484375,0.0,1434.688232421875,1895.4371337890625,0.0,2983.189697265625,0.8798806071281433,1.0,0.0,3.0,1.0,0.0
18210240,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.7686201333999634,0.3423714637756347,0.3130025863647461,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.9245137572288512,0.5992224812507629,0.57096928358078,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.97647362947464,0.6995388865470886,0.4908815324306488,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8382468223571777,0.4477828741073608,0.428731620311737,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.6663696765899658,0.2207460254430771,1.0194754600524902,284.8840026855469,284.95001220703125,300.8318176269531,291.6840515136719,297.8463134765625,296.9781494140625,286.88531494140625,1.0,0.6550436019897461,0.2998383343219757,0.2998383343219757,1.0,1.0,-3.390214681625366,0.7170735597610474,2.6731410026550293,-0.0463350936770439,0.808896541595459,0.808896541595459,0.0,215.9298248291016,215.0,42025.5546875,0.0,3472.6328125,1.0,282.4588317871094,285.4040222167969,294.7019348144531,297.472412109375,293.1499938964844,293.1499938964844,282.75,40941.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570167422294617,1.0,0.0,0.0,3.4070849418640137,3.4071075916290283,7.745674679426884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.8740234375,0.0,1313.843994140625,1895.4371337890625,0.0,3001.029296875,0.8554528951644897,1.0,0.0,3.0,1.0,0.0
18210300,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.7657279968261719,0.341109037399292,0.3117563426494598,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.9206275343894958,0.5972155928611755,0.568942129611969,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99072265625,0.973474383354187,0.6979544162750244,0.4896189570426941,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9903259277344,0.8354329466819763,0.4463094770908355,0.4272564947605133,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98876953125,0.6634759902954102,0.2195590436458587,1.0141328573226929,284.9904479980469,284.95001220703125,300.8017578125,291.6637268066406,297.8386535644531,296.976806640625,286.9918212890625,1.0,0.654092013835907,0.3003504574298858,0.3003504574298858,1.0,1.0,-3.376553773880005,0.7148851156234741,2.6616687774658203,-0.0455992892384529,0.876193642616272,0.876193642616272,0.0,217.38592529296875,215.0,41082.53515625,0.0,3449.121826171875,1.0,282.69500732421875,285.54296875,294.6145324707031,297.2371520996094,293.1499938964844,293.1499938964844,282.75,35343.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485807776451111,1.0,0.0,0.0,3.4379069805145264,3.437928915023804,7.886450248406618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.77001953125,0.0,1305.1337890625,1895.4371337890625,0.0,2921.9794921875,0.8593870997428894,1.0,0.0,3.0,1.0,0.0
18210360,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.7634807229042053,0.3399850726127624,0.3107997179031372,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.9175325632095336,0.5953627824783325,0.5672582983970642,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848022460937,0.9710970520973206,0.6965494751930237,0.4886926114559173,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.8331909775733948,0.4449650049209595,0.4260424971580505,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.6611013412475586,0.2184638977050781,1.0094431638717651,284.98492431640625,284.95001220703125,300.77154541015625,291.643310546875,297.8316650390625,296.9764099121094,286.9838256835937,1.0,0.6532723307609558,0.300879955291748,0.300879955291748,1.0,1.0,-3.365161895751953,0.7133608460426331,2.651801109313965,-0.0446705296635627,0.8857532143592834,0.8857532143592834,0.0,218.5360107421875,218.0,40933.41015625,0.0,3429.256103515625,1.0,282.7403564453125,285.5416564941406,294.5968017578125,297.23846435546875,293.1499938964844,293.1499938964844,283.04998779296875,34234.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436653017997742,1.0,0.0,0.0,3.493229866027832,3.493252277374268,8.142310434777755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.16455078125,0.0,1353.006103515625,1895.4371337890625,0.0,2875.978515625,0.8689514994621277,1.0,0.0,3.0,1.0,0.0
18210420,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704345703125,0.7612361907958984,0.3389385342597961,0.3098563849925995,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.9144535064697266,0.5936036109924316,0.5655911564826965,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.9686477184295654,0.695252537727356,0.4877659678459167,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.8309473991394043,0.4436966478824615,0.4248497486114502,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.6587568521499634,0.2174221873283386,1.0048986673355105,285.0709228515625,284.95001220703125,300.7412414550781,291.6228332519531,297.82501220703125,296.9764709472656,287.0723571777344,1.0,0.6525145173072815,0.3014094233512878,0.3014094233512878,1.0,1.0,-3.354006052017212,0.7118955254554749,2.642110586166382,-0.0437303408980369,0.9685689210891724,0.9685689210891724,0.0,219.74508666992188,218.0,40066.5859375,0.0,3410.37939453125,1.0,282.9952087402344,285.65887451171875,294.5473327636719,297.0764465332031,293.1499938964844,293.1499938964844,283.04998779296875,31391.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345754146575928,1.0,0.0,0.0,3.584476947784424,3.5844995975494385,8.573238119424786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.80615234375,0.0,1427.6202392578125,1895.4371337890625,0.0,2791.078125,0.8883729577064514,1.0,0.0,3.0,1.0,0.0
18210480,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.7592202425003052,0.3379082083702087,0.3090331554412842,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.9116721153259276,0.5918655395507812,0.5640717148780823,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.9663951992988586,0.6939598321914673,0.4869730472564697,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543212890625,0.8289024829864502,0.4424532353878021,0.4237749576568603,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555114746094,0.6566156148910522,0.2164153307676315,1.000714898109436,285.05419921875,284.95001220703125,300.7108764648437,291.6022644042969,297.81866455078125,296.9769592285156,287.0516357421875,1.0,0.6518572568893433,0.30193892121315,0.30193892121315,1.0,1.0,-3.3439106941223145,0.7107146382331848,2.6331961154937744,-0.0427334196865558,0.9963005781173706,0.9963005781173706,0.0,220.88563537597656,221.0,40055.24609375,0.0,3393.6435546875,1.0,283.0411376953125,285.6400451660156,294.5552673339844,297.1261901855469,293.1499938964844,293.1499938964844,282.75,31006.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310045599937439,1.0,0.0,0.0,3.688953161239624,3.688976764678955,9.08028710000508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.69091796875,0.0,1539.1771240234375,1895.4371337890625,0.0,2757.799072265625,0.9104678630828856,1.0,0.0,3.0,1.0,0.0
18210540,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.7567136287689209,0.3363480567932129,0.3079914152622223,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90093994140625,0.9083470106124878,0.5895275473594666,0.5622923970222473,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.9634867906570436,0.691852331161499,0.4859054386615753,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.826404333114624,0.4407494366168976,0.4225096702575683,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.6541160941123962,0.2151696383953094,0.9961593747138976,284.9014587402344,284.95001220703125,300.6804504394531,291.5816650390625,297.81085205078125,296.9757080078125,286.8951110839844,1.0,0.6511684656143188,0.3024683892726898,0.3024683892726898,1.0,1.0,-3.332242250442505,0.7090848684310913,2.623157262802124,-0.0417575389146804,0.9048453569412231,0.9048453569412231,0.0,222.379150390625,221.0,40950.18359375,0.0,3375.387939453125,1.0,282.7969970703125,285.4507141113281,294.6211242675781,297.3409423828125,293.1499938964844,293.1499938964844,282.75,34745.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395164012908936,1.0,0.0,0.0,3.7084035873413086,3.708427906036377,9.176292792290042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.6337890625,0.0,1589.5809326171875,1895.4371337890625,0.0,2837.197509765625,0.9156375527381896,1.0,0.0,3.0,1.0,0.0
18210600,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.7533435821533203,0.3344467878341675,0.3064891099929809,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.9041317105293274,0.5868030786514282,0.5599633455276489,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775329589844,0.9594393372535706,0.6892617344856262,0.4842960238456726,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87750244140625,0.8231016993522644,0.4387218952178955,0.4208145439624786,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774108886719,0.6509373784065247,0.2137098014354705,0.9904928803443908,284.87750244140625,284.95001220703125,300.6499938964844,291.56103515625,297.8017272949219,296.97271728515625,286.8776550292969,1.0,0.6502845883369446,0.302997887134552,0.302997887134552,1.0,1.0,-3.3168516159057617,0.7064101696014404,2.6104414463043213,-0.041036982089281,0.8663310408592224,0.8663310408592224,0.0,224.38494873046875,224.0,40709.78125,0.0,3351.669921875,1.0,282.75750732421875,285.4352722167969,294.6033935546875,297.2882080078125,293.1499938964844,293.1499938964844,283.04998779296875,38185.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444066047668457,1.0,0.0,0.0,3.632579803466797,3.632604122161865,8.804884146229597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.29736328125,0.0,1530.1510009765625,1895.4371337890625,0.0,2882.91259765625,0.9024165272712708,1.0,0.0,3.0,1.0,0.0
18210660,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.750228762626648,0.3329469859600067,0.3050301671028137,296.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.9003443717956543,0.5845288038253784,0.5576843023300171,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.9556163549423218,0.6873074173927307,0.4827645421028137,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.8199928402900696,0.4370169639587402,0.4191302359104156,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98638916015625,0.6479220986366272,0.212383896112442,0.9846383333206176,284.98883056640625,284.95001220703125,300.6195373535156,291.5404052734375,297.79345703125,296.9705810546875,286.9913635253906,1.0,0.6493328809738159,0.3035341799259186,0.3035341799259186,1.0,1.0,-3.301443338394165,0.7037413120269775,2.5977020263671875,-0.0404417887330055,0.934641420841217,0.934641420841217,0.0,226.19911193847656,224.0,39663.2265625,0.0,3327.00830078125,1.0,283.00067138671875,285.5831604003906,294.5099792480469,297.0484924316406,293.1499938964844,293.1499938964844,283.04998779296875,34685.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376069068908691,1.0,0.0,0.0,3.657361507415772,3.6573853492736816,8.925428005568392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.13427734375,0.0,1531.5194091796875,1895.4371337890625,0.0,2819.36474609375,0.9074573516845704,1.0,0.0,3.0,1.0,0.0
18210720,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.7478857040405273,0.3316923379898071,0.3039229810237884,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8974082469940186,0.5825250744819641,0.5558196902275085,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.9527019262313844,0.6856979131698608,0.4816535413265228,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.8175584673881531,0.4355254471302032,0.4177521765232086,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.6454992890357971,0.2111842185258865,0.97945636510849,284.9878234863281,284.95001220703125,300.589111328125,291.519775390625,297.7860412597656,296.9696044921875,286.98651123046875,1.0,0.6484787464141846,0.3040705025196075,0.3040705025196075,1.0,1.0,-3.288641452789306,0.7017873525619507,2.5868539810180664,-0.0396869778633117,0.9480012059211732,0.9480012059211732,0.0,227.5589904785156,227.0,39508.69921875,0.0,3305.821044921875,1.0,283.042236328125,285.5845947265625,294.4860534667969,297.0450439453125,293.1499938964844,293.1499938964844,282.75,33804.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336609601974487,1.0,0.0,0.0,3.715709209442138,3.715733528137207,9.21248386021034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.4951171875,0.0,1590.7899169921875,1895.4371337890625,0.0,2782.551513671875,0.9184651374816896,1.0,0.0,3.0,1.0,0.0
18210780,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575744628906,0.7454215288162231,0.3300537168979645,0.3027469515800476,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.8943175077438354,0.5800821781158447,0.5538676381111145,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.9495460391044616,0.6834762096405029,0.4804378747940063,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8567810058594,0.8149742484092712,0.4337023198604584,0.4163153171539306,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598327636719,0.6430118083953857,0.2098230272531509,0.9742153882980348,284.8565368652344,284.95001220703125,300.5587463378906,291.4991760253906,297.7777709960937,296.9677429199219,286.85272216796875,1.0,0.6476233005523682,0.3046068251132965,0.3046068251132965,1.0,1.0,-3.275393486022949,0.6996922492980957,2.575701236724853,-0.0388473272323608,0.8518005013465881,0.8518005013465881,0.0,229.0496826171875,227.0,40182.04296875,0.0,3284.48681640625,1.0,282.7972106933594,285.4250793457031,294.5329895019531,297.2198181152344,293.1499938964844,293.1499938964844,282.75,38499.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405738472938538,1.0,0.0,0.0,3.666507482528688,3.666532039642334,8.970123417384457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.4921875,0.0,1570.3985595703125,1895.4371337890625,0.0,2847.0771484375,0.9083157181739808,1.0,0.0,3.0,1.0,0.0
18210840,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645935058594,0.7423951625823975,0.3282198011875152,0.3012338578701019,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.8905895948410034,0.5774182677268982,0.5515111088752747,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.9455618858337402,0.6809765696525574,0.4788156151771545,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648681640625,0.8117992877960205,0.4316910207271576,0.4145651459693908,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639221191406,0.6401014924049377,0.2083346992731094,0.9681950807571412,284.86492919921875,284.95001220703125,300.5284423828125,291.4786682128906,297.7688293457031,296.9649353027344,286.8665466308594,1.0,0.6466301083564758,0.3051431477069855,0.3051431477069855,1.0,1.0,-3.259448528289795,0.696829080581665,2.56261944770813,-0.0381822921335697,0.825859546661377,0.825859546661377,0.0,230.89987182617188,230.0,39781.359375,0.0,3259.30126953125,1.0,282.7578430175781,285.4482421875,294.50439453125,297.1384582519531,293.1499938964844,293.1499938964844,283.04998779296875,41144.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843180239200592,1.0,0.0,0.0,3.529449462890625,3.529473304748535,8.312032946378167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.28564453125,0.0,1440.3631591796875,1895.4371337890625,0.0,2871.44189453125,0.8822471499443054,1.0,0.0,3.0,1.0,0.0
18210900,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.7397207617759705,0.3268177509307861,0.2998483180999756,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.8872585296630859,0.5752421617507935,0.5493066310882568,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.9420049786567688,0.6791460514068604,0.4773610234260559,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98211669921875,0.8088924884796143,0.4300414621829986,0.4129126667976379,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.6374427080154419,0.2070193141698837,0.9622749090194702,284.9822998046875,284.95001220703125,300.4982604980469,291.45819091796875,297.7608947753906,296.9632568359375,286.98468017578125,1.0,0.6456314325332642,0.305679440498352,0.305679440498352,1.0,1.0,-3.2442703247070312,0.6941707730293274,2.5500996112823486,-0.0375790186226367,0.8955313563346863,0.8955313563346863,0.0,232.5008544921875,230.0,38763.10546875,0.0,3234.619873046875,1.0,282.9978942871094,285.6008605957031,294.4095458984375,296.8933410644531,293.1499938964844,293.1499938964844,283.04998779296875,35786.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344265222549438,1.0,0.0,0.0,3.546459674835205,3.546482801437378,8.392345876018226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.38720703125,0.0,1419.4444580078125,1895.4371337890625,0.0,2789.689697265625,0.8839114308357239,1.0,0.0,3.0,1.0,0.0
18210960,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.7376900911331177,0.3256126642227173,0.2987983524799347,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.982421875,0.8846456408500671,0.5732852816581726,0.5475004315376282,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.9392921328544616,0.6775795221328735,0.4762998819351196,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.8065633773803711,0.4285716414451599,0.4115623235702514,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98297119140625,0.6352828741073608,0.2058244794607162,0.9570925235748292,284.9825134277344,284.95001220703125,300.4681701660156,291.4378356933594,297.7538146972656,296.96270751953125,286.9814758300781,1.0,0.6447575092315674,0.3062919080257416,0.3062919080257416,1.0,1.0,-3.2317018508911133,0.6924430727958679,2.5392587184906006,-0.0365852415561676,0.907499134540558,0.907499134540558,0.0,233.7182006835937,233.0,38588.0234375,0.0,3213.7109375,1.0,283.0413513183594,285.6045837402344,294.38824462890625,296.8888854980469,293.1499938964844,293.1499938964844,282.75,34468.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289973139762878,1.0,0.0,0.0,3.598646402359009,3.5986695289611816,8.641151794108737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.9658203125,0.0,1465.482177734375,1895.4371337890625,0.0,2739.113525390625,0.8927199244499207,1.0,0.0,3.0,1.0,0.0
18211020,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.7354834079742432,0.3240239918231964,0.2976591289043426,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8818260431289673,0.5708917379379272,0.5455846786499023,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611145019531,0.9362764358520508,0.6753968596458435,0.4751052856445312,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617858886719,0.8040051460266113,0.4267735779285431,0.4101397395133972,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.6330227255821228,0.2044766545295715,0.9518625140190125,284.861572265625,284.95001220703125,300.4382629394531,291.4175720214844,297.7460632324219,296.9613952636719,286.8589172363281,1.0,0.6438981294631958,0.3069044053554535,0.3069044053554535,1.0,1.0,-3.2185981273651123,0.6905616521835327,2.528036594390869,-0.0355098508298397,0.8179872632026672,0.8179872632026672,0.0,235.1141662597656,233.0,39155.12890625,0.0,3192.73291015625,1.0,282.80010986328125,285.4596252441406,294.4389038085937,297.06134033203125,293.1499938964844,293.1499938964844,282.75,39637.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348195552825928,1.0,0.0,0.0,3.527098655700684,3.5271220207214355,8.300963258989214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.72900390625,0.0,1426.9815673828125,1895.4371337890625,0.0,2793.35498046875,0.8779894113540649,1.0,0.0,3.0,1.0,0.0
18211080,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.7327512502670288,0.3222646117210388,0.2961990535259247,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.8784242272377014,0.5683069825172424,0.5432854890823364,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.9324846863746644,0.6729713082313538,0.4735206365585327,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.8008905649185181,0.4248114824295044,0.408421128988266,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.6303717494010925,0.2030198276042938,0.9459229707717896,284.87921142578125,284.95001220703125,300.40850830078125,291.3974609375,297.7377014160156,296.9592590332031,286.8807373046875,1.0,0.6429253220558167,0.307516872882843,0.307516872882843,1.0,1.0,-3.202966928482056,0.6879530549049377,2.5150139331817627,-0.0346108637750148,0.8019969463348389,0.8019969463348389,0.0,236.86538696289065,236.0,38752.3984375,0.0,3168.3525390625,1.0,282.7589416503906,285.4922180175781,294.4140319824219,296.9830322265625,293.1499938964844,293.1499938964844,283.04998779296875,41431.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366754651069641,1.0,0.0,0.0,3.384676456451416,3.3846991062164307,7.644122774763673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.748046875,0.0,1295.217041015625,1895.4371337890625,0.0,2810.670654296875,0.8509678840637207,1.0,0.0,3.0,1.0,0.0
18211140,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.7303014993667603,0.3208889067173004,0.2948590219020843,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.8753604888916016,0.5661572813987732,0.5411311388015747,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.9290978312492372,0.6711415648460388,0.4720934331417084,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.798061728477478,0.4231716692447662,0.4067962765693664,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.6279107332229614,0.20171819627285,0.9400976300239564,284.9889221191406,284.95001220703125,300.37896728515625,291.3774719238281,297.730224609375,296.95806884765625,286.9908447265625,1.0,0.6419591903686523,0.3081293404102325,0.3081293404102325,1.0,1.0,-3.188086032867432,0.6855441331863403,2.5025417804718018,-0.0337582901120185,0.8700734972953796,0.8700734972953796,0.0,238.40478515625,236.0,37815.19140625,0.0,3144.618408203125,1.0,282.99432373046875,285.6344299316406,294.3234558105469,296.7472839355469,293.1499938964844,293.1499938964844,283.04998779296875,35553.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275994062423706,1.0,0.0,0.0,3.4120736122131348,3.412095308303833,7.768372825012193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.3935546875,0.0,1281.1024169921875,1895.4371337890625,0.0,2726.110107421875,0.8539865016937256,1.0,0.0,3.0,1.0,0.0
18211200,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853210449219,0.728360116481781,0.3196633756160736,0.2938084006309509,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.8728746175765991,0.5641742944717407,0.5393210053443909,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.9264307618141174,0.6695062518119812,0.4710050523281097,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.7957571744918823,0.4216693341732025,0.4054323732852936,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.6258314251899719,0.2005129009485244,0.93491530418396,284.9851379394531,284.95001220703125,300.34967041015625,291.357666015625,297.72344970703125,296.95782470703125,286.9839782714844,1.0,0.6411062479019165,0.308741807937622,0.308741807937622,1.0,1.0,-3.175464391708374,0.6837595105171204,2.4917049407958984,-0.0327383689582347,0.8807250261306763,0.8807250261306763,0.0,239.6312866210937,239.0,37652.09765625,0.0,3124.1845703125,1.0,283.0400695800781,285.6338195800781,294.3046569824219,296.74578857421875,293.1499938964844,293.1499938964844,283.1499938964844,34242.08984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219243288040161,1.0,0.0,0.0,3.470259428024292,3.4702813625335693,8.035578957787948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.4072265625,0.0,1329.7362060546875,1895.4371337890625,0.0,2673.406005859375,0.8618427515029907,1.0,0.0,3.0,1.0,0.0
18211260,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7263635993003845,0.3183710277080536,0.2927379310131073,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8703368306159973,0.5621183514595032,0.5374860763549805,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.9236729145050048,0.667747437953949,0.4698702096939087,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067443847656,0.7934002876281738,0.4201142787933349,0.4040572047233581,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.6237273812294006,0.1992958933115005,0.9298116564750672,285.0067443847656,284.95001220703125,300.3205871582031,291.33807373046875,297.7167358398437,296.9576110839844,287.0061950683594,1.0,0.6402919292449951,0.3093654811382293,0.3093654811382293,1.0,1.0,-3.162817478179932,0.6819836497306824,2.4808337688446045,-0.0316619165241718,0.9104200005531312,0.9104200005531312,0.0,240.94044494628903,239.0,37277.1015625,0.0,3104.261474609375,1.0,283.1301574707031,285.6675109863281,294.288330078125,296.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,32977.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170807361602783,1.0,0.0,0.0,3.509868860244751,3.5098910331726074,8.220061999963946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.0986328125,0.0,1361.035888671875,1895.4371337890625,0.0,2628.545654296875,0.8717908263206482,1.0,0.0,3.0,1.0,0.0
