time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.7243021726608276,0.3170020878314972,0.2916363477706909,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.867746889591217,0.5599770545959473,0.5356163382530212,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.9208333492279052,0.6658560037612915,0.4686861932277679,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.7909857034683228,0.4184922277927398,0.4026563167572021,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.6215760707855225,0.1980525553226471,0.924701690673828,284.9880065917969,284.95001220703125,300.29180908203125,291.31866455078125,297.71002197265625,296.95733642578125,286.98614501953125,1.0,0.6394985914230347,0.3099891543388366,0.3099891543388366,1.0,1.0,-3.149994373321533,0.6801465153694153,2.4698479175567627,-0.0306020732969045,0.914147138595581,0.914147138595581,0.0,242.3221740722656,242.0,37192.70703125,0.0,3084.473388671875,1.0,283.1466369628906,285.6488037109375,294.2894592285156,296.7094116210937,293.1499938964844,293.1499938964844,283.04998779296875,33042.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151231408119202,1.0,0.0,0.0,3.556234836578369,3.556257486343384,8.438673830823973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.42822265625,0.0,1409.7686767578125,1895.4371337890625,0.0,2610.449951171875,0.883621871471405,1.0,0.0,3.0,1.0,0.0
18211380,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.722011148929596,0.3154060244560241,0.2904033660888672,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92559814453125,0.8649365305900574,0.5575768351554871,0.5335894227027893,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254150390625,0.9177038073539734,0.6636061072349548,0.4673340022563934,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92596435546875,0.7883514761924744,0.4166639447212219,0.401132583618164,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.6192395687103271,0.1966999471187591,0.9193241596221924,284.9258117675781,284.95001220703125,300.2633361816406,291.29949951171875,297.70281982421875,296.95635986328125,286.9231872558594,1.0,0.6386737823486328,0.3106128275394439,0.3106128275394439,1.0,1.0,-3.136155366897583,0.6780053973197937,2.4581499099731445,-0.0296025313436985,0.875094473361969,0.875094473361969,0.0,243.8749084472656,242.0,37361.69921875,0.0,3063.578369140625,1.0,283.0667724609375,285.5772399902344,294.30633544921875,296.7713623046875,293.1499938964844,293.1499938964844,283.04998779296875,35554.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817717969417572,1.0,0.0,0.0,3.56400728225708,3.564030408859253,8.475600452584331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.33154296875,0.0,1436.3277587890625,1895.4371337890625,0.0,2634.44091796875,0.8847405910491943,1.0,0.0,3.0,1.0,0.0
18211440,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140625,0.7194324135780334,0.3136886358261108,0.2889920771121979,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.8618685007095337,0.555038332939148,0.5313482880592346,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9142541885375975,0.6611769199371338,0.4657656848430633,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140319824219,0.7854541540145874,0.4147120416164398,0.3994341790676117,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141845703125,0.6166477203369141,0.1952636837959289,0.9134857058525084,284.9140319824219,284.95001220703125,300.2351989746094,291.2806091308594,297.6951904296875,296.9547424316406,286.9136962890625,1.0,0.6377692818641663,0.3112365007400512,0.3112365007400512,1.0,1.0,-3.120819091796875,0.6754229664802551,2.4453961849212646,-0.0287436638027429,0.856445848941803,0.856445848941803,0.0,245.59962463378903,245.0,37145.02734375,0.0,3040.603271484375,1.0,283.0528564453125,285.5723571777344,294.2906188964844,296.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,37232.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190842866897583,1.0,0.0,0.0,3.5234262943267822,3.523449420928955,8.283687407129037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.25439453125,0.0,1405.7579345703125,1895.4371337890625,0.0,2647.088134765625,0.8756669759750366,1.0,0.0,3.0,1.0,0.0
18211500,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.716892421245575,0.3121061325073242,0.2875922322273254,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517822265625,0.858909010887146,0.55265212059021,0.5291203856468201,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.9109753966331482,0.6589586734771729,0.4642168879508972,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.7826360464096069,0.412861555814743,0.3977290987968445,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508361816406,0.6140247583389282,0.193863958120346,0.9075377583503724,284.9516906738281,284.95001220703125,300.2073974609375,291.261962890625,297.68780517578125,296.95318603515625,286.9523620605469,1.0,0.6368318796157837,0.3118601739406585,0.3118601739406585,1.0,1.0,-3.1053929328918457,0.6728008985519409,2.4325921535491943,-0.0279554147273302,0.8757051825523376,0.8757051825523376,0.0,247.25148010253903,245.0,36648.14453125,0.0,3017.221923828125,1.0,283.1325988769531,285.62677001953125,294.2454528808594,296.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,35779.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160961866378784,1.0,0.0,0.0,3.507269859313965,3.5072925090789795,8.207892392420035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.6279296875,0.0,1378.5111083984375,1895.4371337890625,0.0,2619.441650390625,0.8735069632530212,1.0,0.0,3.0,1.0,0.0
18211560,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.7145466804504395,0.3106053471565246,0.2863112986087799,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8562152981758118,0.5503556728363037,0.5270331501960754,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.9080702662467957,0.6568477749824524,0.4628072381019592,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483642578125,0.7800540328025818,0.4110755026340484,0.3961212337017059,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.611493706703186,0.1925003975629806,0.9017833471298218,284.9483642578125,284.95001220703125,300.1799621582031,291.2435913085937,297.6807556152344,296.9519958496094,286.9476928710937,1.0,0.6359178423881531,0.3125198185443878,0.3125198185443878,1.0,1.0,-3.090796709060669,0.6704970598220825,2.420299768447876,-0.0270287916064262,0.8738573789596558,0.8738573789596558,0.0,248.74571228027344,248.0,36448.9921875,0.0,2994.888671875,1.0,283.1470031738281,285.6279602050781,294.22369384765625,296.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,35478.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137941360473633,1.0,0.0,0.0,3.5113797187805176,3.511402368545532,8.227140142480494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.95068359375,0.0,1380.5921630859375,1895.4371337890625,0.0,2598.176025390625,0.8705049753189087,1.0,0.0,3.0,1.0,0.0
18211620,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.7121800184249878,0.3090799152851105,0.2850352823734283,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.8535680174827576,0.5480310320854187,0.5249500274658203,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9469299316406,0.9052647352218628,0.6546816825866699,0.4613902568817138,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.947021484375,0.7775055766105652,0.4092631936073303,0.3945127427577972,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.6089184284210205,0.1911271065473556,0.8960458636283875,284.947021484375,284.95001220703125,300.1529541015625,291.2255554199219,297.6737670898437,296.9507751464844,286.9463806152344,1.0,0.6350083351135254,0.3131794333457947,0.3131794333457947,1.0,1.0,-3.076223611831665,0.6681897044181824,2.408033847808838,-0.026094727218151,0.8723479509353638,0.8723479509353638,0.0,250.2352294921875,248.0,36222.33984375,0.0,2972.729736328125,1.0,283.14947509765625,285.6331481933594,294.2082214355469,296.5878601074219,293.1499938964844,293.1499938964844,283.1499938964844,35127.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121888041496277,1.0,0.0,0.0,3.4860177040100098,3.4860401153564453,8.10872336387547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.646484375,0.0,1352.0323486328125,1895.4371337890625,0.0,2583.3642578125,0.8671084046363831,1.0,0.0,3.0,1.0,0.0
18211680,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.7097445726394653,0.3075291812419891,0.283741682767868,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.850932240486145,0.5456780791282654,0.5228461027145386,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.9025302529335022,0.6524633765220642,0.4599418342113495,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414367675781,0.7749574184417725,0.4074227213859558,0.3928831219673157,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.6063038110733032,0.1897405236959457,0.8902686238288879,284.94140625,284.95001220703125,300.1263732910156,291.2078552246094,297.6668395996094,296.94952392578125,286.94091796875,1.0,0.6340957283973694,0.3138390481472015,0.3138390481472015,1.0,1.0,-3.0614936351776123,0.6658210158348083,2.395672559738159,-0.0251850318163633,0.8666316866874695,0.8666316866874695,0.0,251.74078369140625,251.0,36016.76953125,0.0,2950.486328125,1.0,283.14990234375,285.6331787109375,294.1925048828125,296.5614624023437,293.1499938964844,293.1499938964844,283.1499938964844,35234.94140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107672929763794,1.0,0.0,0.0,3.4664220809936523,3.466444253921509,8.017818231564888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.2783203125,0.0,1332.9228515625,1895.4371337890625,0.0,2570.260986328125,0.8597577214241028,1.0,0.0,3.0,1.0,0.0
18211740,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.7072383761405945,0.3059737682342529,0.2824317812919616,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.8483124375343323,0.5433183908462524,0.5207222700119019,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.8998286724090576,0.6502298712730408,0.4584663808345794,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.7724145650863647,0.4055716395378113,0.3912325799465179,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432678222656,0.6036514043807983,0.1883474439382553,0.8844411373138428,284.9431457519531,284.95001220703125,300.1002197265625,291.19049072265625,297.6600036621094,296.9482727050781,286.9427795410156,1.0,0.6331773996353149,0.3144986629486084,0.3144986629486084,1.0,1.0,-3.046602249145508,0.6633895635604858,2.3832125663757324,-0.0243050307035446,0.8653358221054077,0.8653358221054077,0.0,253.25656127929688,251.0,35770.3203125,0.0,2928.122802734375,1.0,283.1499938964844,285.64239501953125,294.1747741699219,296.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,34693.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091920018196106,1.0,0.0,0.0,3.4298040866851807,3.429825782775879,7.849317853469984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.5234375,0.0,1292.526123046875,1895.4371337890625,0.0,2555.754638671875,0.8537555932998657,1.0,0.0,3.0,1.0,0.0
18211800,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9404296875,0.7047336101531982,0.3044127225875854,0.2811208069324493,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.8457313179969788,0.5409496426582336,0.5185950994491577,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.8971511125564575,0.6479781866073608,0.4569838941097259,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.7699012160301208,0.4037089049816131,0.38957479596138,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.6009809374809265,0.1869482994079589,0.8785926103591919,284.9403991699219,284.95001220703125,300.0745849609375,291.1734924316406,297.6532897949219,296.947021484375,286.9400939941406,1.0,0.6322576403617859,0.3151583075523376,0.3151583075523376,1.0,1.0,-3.031663179397583,0.6609277725219727,2.3707354068756104,-0.023443579673767,0.8607181310653687,0.8607181310653687,0.0,254.7662048339844,239.0,35550.52734375,0.0,2905.78759765625,1.0,283.1499938964844,285.6459045410156,294.1571044921875,296.4991149902344,293.1499938964844,293.1499938964844,283.1499938964844,34580.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075222969055176,1.0,0.0,0.0,3.40372633934021,3.403747797012329,7.73041108459438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.564453125,0.0,1266.1468505859375,1895.4371337890625,0.0,2540.395263671875,0.8447918891906738,1.0,0.0,3.0,1.0,0.0
18211860,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.943603515625,0.7037929892539978,0.3028591275215149,0.2797092795372009,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8449029326438904,0.5385851263999939,0.5163588523864746,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.8964751362800598,0.645725667476654,0.4554148018360138,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.7690466642379761,0.4018443822860718,0.3878047466278076,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94366455078125,0.599641740322113,0.1855484843254089,0.8722332119941711,284.9435729980469,284.95001220703125,300.0494384765625,291.1568908691406,297.646728515625,296.94586181640625,286.9432373046875,1.0,0.6295040249824524,0.3158629238605499,0.3158629238605499,1.0,1.0,-3.015622138977051,0.6582461595535278,2.3573758602142334,-0.0225229151546955,0.8603386878967285,0.8603386878967285,0.0,253.64581298828125,239.0,35288.5859375,0.0,2867.874755859375,1.0,283.1499938964844,285.6570129394531,294.1387634277344,296.4652709960937,293.1499938964844,293.1499938964844,283.1499938964844,33869.48046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056277632713318,1.0,0.0,0.0,3.363724946975708,3.363745927810669,7.549779184046201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.92919921875,0.0,1222.6961669921875,1895.4371337890625,0.0,2522.98876953125,0.8378719091415405,1.0,0.0,3.0,1.0,0.0
18211920,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9411315917969,0.7037047743797302,0.3013150990009308,0.2782574295997619,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.8450148105621338,0.5362221002578735,0.5140749216079712,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.8968790769577026,0.6434643864631653,0.453806459903717,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94110107421875,0.7690821886062622,0.3999786376953125,0.3859819769859314,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94122314453125,0.5990292429924011,0.1841542869806289,0.865634024143219,284.94110107421875,284.95001220703125,300.0248107910156,291.14068603515625,297.6404113769531,296.94482421875,286.9407653808594,1.0,0.6261046528816223,0.3165675699710846,0.3165675699710846,1.0,1.0,-2.999074459075928,0.6554074287414551,2.3436670303344727,-0.0216705538332462,0.8561110496520996,0.8561110496520996,0.0,251.1166534423828,227.0,35051.671875,0.0,2822.087158203125,1.0,283.1499938964844,285.6612854003906,294.1213684082031,296.4334411621094,293.1499938964844,293.1499938964844,283.1499938964844,33664.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803633451461792,1.0,0.0,0.0,3.3353371620178223,3.335357666015625,7.422885346386465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.10595703125,0.0,1194.4927978515625,1895.4371337890625,0.0,2504.69140625,0.828305184841156,1.0,0.0,3.0,1.0,0.0
18211980,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446716308594,0.7041742205619812,0.2997899353504181,0.2767817080020904,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.845740020275116,0.5338718891143799,0.51175856590271,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8979859352111816,0.6412092447280884,0.4521671235561371,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.7696975469589233,0.3981202840805053,0.3841240704059601,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.5988945960998535,0.1827709376811981,0.8588988780975342,284.94464111328125,284.95001220703125,300.0007629394531,291.1249389648437,297.6343688964844,296.9439697265625,286.9443054199219,1.0,0.6221887469291687,0.3172722160816192,0.3172722160816192,1.0,1.0,-2.982216119766236,0.652458667755127,2.3297574520111084,-0.0208625104278326,0.8562524914741516,0.8562524914741516,0.0,247.6995086669922,227.0,34780.59765625,0.0,2771.604736328125,1.0,283.1499938964844,285.6731872558594,294.103759765625,296.3992614746094,293.1499938964844,293.1499938964844,283.1499938964844,32887.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801425576210022,1.0,0.0,0.0,3.2939555644989014,3.293975591659546,7.239836463668325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.20556640625,0.0,1150.9417724609375,1895.4371337890625,0.0,2484.4658203125,0.8210117220878601,1.0,0.0,3.0,1.0,0.0
18212040,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423522949219,0.7050914764404297,0.2982738614082336,0.275297611951828,296.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422912597656,0.8469577431678772,0.5315236449241638,0.5094277262687683,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422912597656,0.899654746055603,0.6389444470405579,0.4505118727684021,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423217773437,0.7707777619361877,0.3962617218494415,0.3822470009326935,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.5991431474685669,0.1813957691192627,0.8520921468734741,284.9423217773437,284.95001220703125,299.9772644042969,291.109619140625,297.6285705566406,296.9432678222656,286.9419860839844,1.0,0.6178880929946899,0.3179768323898315,0.3179768323898315,1.0,1.0,-2.965202569961548,0.6494444012641907,2.315758228302002,-0.0200840886682271,0.8525102138519287,0.8525102138519287,0.0,243.6243896484375,215.0,34540.7890625,0.0,2717.986083984375,1.0,283.1499938964844,285.6777648925781,294.0875244140625,296.3681030273437,293.1499938964844,293.1499938964844,283.1499938964844,32626.5859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799164891242981,1.0,0.0,0.0,3.2652571201324463,3.265277147293091,7.114233540050918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.65234375,0.0,1123.1903076171875,1895.4371337890625,0.0,2463.7919921875,0.8113191723823547,1.0,0.0,3.0,1.0,0.0
18212100,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.7063555717468262,0.2967731952667236,0.2738029360771179,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.8485640287399292,0.5291853547096252,0.5070791244506836,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459533691406,0.901761829853058,0.6366835236549377,0.4488362371921539,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.7722229361534119,0.3944091796875,0.3803504705429077,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.5996888875961304,0.1800308376550674,0.8452292680740356,284.94598388671875,284.95001220703125,299.95440673828125,291.0947570800781,297.6229858398437,296.94268798828125,286.9456481933594,1.0,0.6132946610450745,0.3186814785003662,0.3186814785003662,1.0,1.0,-2.948039531707764,0.6463661789894104,2.301673173904419,-0.019337186589837,0.8531746864318848,0.8531746864318848,0.0,239.07369995117188,215.0,34269.140625,0.0,2662.226806640625,1.0,283.1499938964844,285.68994140625,294.0712585449219,296.3350830078125,293.1499938964844,293.1499938964844,283.1499938964844,31812.78125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967451214790344,1.0,0.0,0.0,3.2241344451904297,3.224153757095337,6.936167551430117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.23779296875,0.0,1081.304443359375,1895.4371337890625,0.0,2441.70458984375,0.8040304183959961,1.0,0.0,3.0,1.0,0.0
18212160,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.7079156637191772,0.2952775061130523,0.2723078429698944,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.8505058884620667,0.5268457531929016,0.5047249794006348,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9434814453125,0.9042571783065796,0.6344097852706909,0.4471516907215118,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.7739818692207336,0.3925540745258331,0.3784449994564056,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.6004859209060669,0.178672194480896,0.8383453488349915,284.9435119628906,284.95001220703125,299.9321594238281,291.0804138183594,297.6176452636719,296.9422302246094,286.94317626953125,1.0,0.6084792017936707,0.3194545805454254,0.3194545805454254,1.0,1.0,-2.9308228492736816,0.6434269547462463,2.28739595413208,-0.0184365790337324,0.8497652411460876,0.8497652411460876,0.0,234.1693572998047,203.0,34030.64453125,0.0,2605.166259765625,1.0,283.1499938964844,285.6943664550781,294.0564880371094,296.305419921875,293.1499938964844,293.1499938964844,283.1499938964844,31529.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943264245986938,1.0,0.0,0.0,3.1960225105285645,3.1960415840148926,6.815739084231609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.2646484375,0.0,1055.0255126953125,1895.4371337890625,0.0,2419.670166015625,0.794438898563385,1.0,0.0,3.0,1.0,0.0
18212220,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472351074219,0.709701657295227,0.2937933206558227,0.2708067297935486,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.8527264595031738,0.5245139002799988,0.50235915184021,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.9071418046951294,0.6321365237236023,0.4454507529735565,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472045898437,0.775998055934906,0.3907022476196289,0.376526266336441,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.6014827489852905,0.1773212999105453,0.8314367532730103,284.9472045898437,284.95001220703125,299.9105529785156,291.0665588378906,297.612548828125,296.9418640136719,286.9468688964844,1.0,0.603489875793457,0.3202276825904846,0.3202276825904846,1.0,1.0,-2.913519859313965,0.6404520273208618,2.2730679512023926,-0.0175520833581686,0.8508382439613342,0.8508382439613342,0.0,229.0146331787109,203.0,33760.94140625,0.0,2547.2919921875,1.0,283.1499938964844,285.70660400390625,294.0416564941406,296.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,30702.0859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917863130569458,1.0,0.0,0.0,3.1556589603424072,3.155677556991577,6.644669952038385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.49658203125,0.0,1015.3251342773438,1895.4371337890625,0.0,2396.5791015625,0.7872852087020874,1.0,0.0,3.0,1.0,0.0
18212280,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.944580078125,0.7116673588752747,0.2923108637332916,0.2693081796169281,296.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.8552094101905823,0.5221788883209229,0.4999924004077911,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.91041100025177,0.6298477053642273,0.4437436163425445,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.7782536745071411,0.3888453543186188,0.3746026158332824,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447021484375,0.6026610136032104,0.1759742200374603,0.8245267271995544,284.9445495605469,284.95001220703125,299.8896484375,291.05322265625,297.6076354980469,296.9415588378906,286.9441833496094,1.0,0.598365068435669,0.3210007846355438,0.3210007846355438,1.0,1.0,-2.896204233169556,0.637450635433197,2.258753776550293,-0.0166873931884765,0.8476779460906982,0.8476779460906982,0.0,223.6711578369141,191.0,33525.328125,0.0,2489.0693359375,1.0,283.1499938964844,285.7108154296875,294.0282287597656,296.245849609375,293.1499938964844,293.1499938964844,283.1499938964844,30408.146484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892777919769287,1.0,0.0,0.0,3.12841272354126,3.1284310817718506,6.530424343509367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.19091796875,0.0,990.7525634765624,1895.4371337890625,0.0,2373.826171875,0.7778676152229309,1.0,0.0,3.0,1.0,0.0
18212340,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.7137722969055176,0.2908372581005096,0.2678053975105285,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.8579237461090088,0.5198498368263245,0.4976168572902679,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.9140239953994752,0.6275572776794434,0.4420217871665954,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482116699219,0.780716598033905,0.386989563703537,0.3726681172847748,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.6039897203445435,0.174632579088211,0.8176034688949585,284.9482116699219,284.95001220703125,299.8694763183594,291.0404663085937,297.6029357910156,296.9413452148437,286.9478454589844,1.0,0.5931283831596375,0.321773886680603,0.321773886680603,1.0,1.0,-2.87882661819458,0.6344082951545715,2.2444183826446533,-0.0158488005399703,0.8490562438964844,0.8490562438964844,0.0,218.19712829589844,191.0,33257.90234375,0.0,2430.71142578125,1.0,283.1499938964844,285.7230224609375,294.01470947265625,296.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,29584.001953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866647243499756,1.0,0.0,0.0,3.0888071060180664,3.088824987411499,6.366121283463144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.02587890625,0.0,953.2240600585938,1895.4371337890625,0.0,2350.18017578125,0.7708624601364136,1.0,0.0,3.0,1.0,0.0
18212400,296.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.7160153985023499,0.0,0.2663064301013946,296.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.8608731627464294,0.0,0.4952426254749298,296.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453125,0.9179758429527284,0.0,0.4402953088283539,296.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.7833873629570007,0.0,0.3707304894924164,296.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94549560546875,0.6054657697677612,0.0,0.8106856942176819,284.9453430175781,294.1499938964844,299.8500061035156,291.0282592773437,297.59844970703125,296.941162109375,286.9449768066406,0.0,0.0,0.3225469887256622,0.3225469887256622,1.0,1.0,-2.86145281791687,0.6313443183898926,2.230108499526977,-0.0150284878909587,0.0,0.0,0.0,212.6223602294922,60.0,33025.328125,0.0,2372.494873046875,0.0,283.1499938964844,285.7270202636719,294.0025634765625,296.1893005371094,293.1499938964844,293.1499938964844,278.1499938964844,29287.75390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0623905658721924,3.062407970428467,6.257695872591285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,930.2788696289062,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606994628906,0.443521499633789,0.0,0.002101607620716,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.443521499633789,0.0,0.0022130978759378,297.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626220703125,0.443521499633789,0.0,0.0016345866024494,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.443521499633789,0.0,0.0022130971774458,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,0.0104979230090975,285.0756225585937,294.1499938964844,299.8309326171875,291.0177001953125,297.8022155761719,297.3581848144531,286.01080322265625,0.0,0.0,0.2580375969409942,0.2580375969409942,1.0,1.0,-0.0223976243287324,0.0044011799618601,0.0179964452981948,-0.0468309968709945,0.0,0.0,0.0,-0.1253463178873062,60.0,1896.0396728515625,0.0,-3.420285429456271e-05,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,1.7149723134934902e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.434630606122482e-12,6.434948494199455e-12,1.2230245032497676e-17,2.964692935591984e-10,2.96468960492291e-10,3.199846688056615e-16,0.0,0.0,-0.0,0.0,0.0,2.485763205281231e-20,1.2913302658203141e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.0010476950556039,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04412841796875,0.0,0.0,0.0018912681844085,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0016713999211788,297.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04302978515625,0.0,0.0,0.0014340541092678,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,0.0033332291059195,285.053466796875,294.1499938964844,299.8119506835937,291.0098571777344,298.1338195800781,297.9449157714844,285.4681701660156,0.0,0.0,0.1935281902551651,0.1935281902551651,1.0,1.0,-0.0141702434048056,0.002282885601744,0.0118873585015535,-0.0481032393872737,0.0,0.0,0.0,-0.0821910202503204,60.0,843.757080078125,0.0,-8.637473911221605e-06,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2296081674347079e-28,1.4543135159130364e-28,1.660893231447731e-31,3.805802163665133e-18,3.803089424846265e-18,2.712933497117289e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0001314300025114,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.0001614526263438,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03155517578125,0.0,0.0,0.0001272789377253,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,0.0001480784412706,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,0.0006009291973896,285.0452880859375,294.1499938964844,299.7930603027344,291.00457763671875,298.1916198730469,298.5433044433594,285.25787353515625,0.0,0.0,0.1290187984704971,0.1290187984704971,1.0,1.0,-0.0014033365296199,0.0006729518645443,0.0007303846650756,-0.0462509877979755,0.0,0.0,0.0,-0.0152037795633077,60.0,348.37335205078125,0.0,-1.342613273891402e-07,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5928559643980196e-41,2.1374005476346435e-41,4.900340729743885e-42,-1.167516320769728e-20,-9.459120497273579e-21,-2.2160429123720948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0001040264614857,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0001098024149541,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,8.11895151855424e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343933105469,0.0,0.0,0.0001096533233067,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0005190083174966,285.0425720214844,294.1499938964844,299.7742004394531,291.0018005371094,298.2084350585937,298.95806884765625,285.1905212402344,0.0,0.0,0.0645093992352485,0.0645093992352485,1.0,1.0,-0.0011085744481533,1.9568064089980908e-05,0.0010890063131228,-0.0466227084398269,0.0,0.0,0.0,-0.0138360625132918,60.0,136.69618225097656,0.0,-8.379899441024463e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6624670822171524e-43,-3.251012437233576e-43,-1.7235971111195252e-43,5.844983012405787e-21,2.9569968123117887e-21,2.887986200093998e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,0.0001036546382238,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,0.0001091596568585,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278625488281,0.0,0.0,8.062725828494877e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.0001091563244699,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0005177567363716,285.0399475097656,294.1499938964844,299.7554016113281,291.0014038085937,298.2237243652344,299.2270202636719,285.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046428699046,3.0267464978805954e-08,0.0011046126019209,-0.0464117042720317,0.0,0.0,0.0,-0.0137823978438973,60.0,55.16831970214844,0.0,-8.319647548660215e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.893185266235824e-21,2.947356199987068e-21,2.945829066248756e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,0.0001035774621414,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,0.0001090729201678,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,8.056128717726097e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,0.0001090727528207,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,0.0005173844983801,285.0372009277344,294.1499938964844,299.7366943359375,291.0033569335937,298.2386779785156,299.3992614746094,285.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038207449018,1.8004328694587457e-08,0.001103802700527,-0.0461813434958457,0.0,0.0,0.0,-0.0137383257970213,60.0,27.090452194213867,0.0,-8.307231524895543e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894248322569925e-21,2.9471427405370024e-21,2.947105380084531e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001035065652104,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,0.0001089981233235,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,8.050598989939317e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.000108998036012,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,0.000517030712217,285.03436279296875,294.1499938964844,299.718017578125,291.0075378417969,298.2532958984375,299.5076904296875,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,16.832141876220703,0.0,-8.295840103755837e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8942741719640675e-21,2.9471372879304255e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001034356973832,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0001089234865503,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221252441406,0.0,0.0,8.045086724450812e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001089234065148,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,0.000516676751431,285.03143310546875,294.1499938964844,299.6994323730469,291.0138854980469,298.2675476074219,299.5736999511719,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,13.106675148010254,0.0,-8.28446218292811e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8942741719640675e-21,2.9471370859820337e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001033646767609,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240173339844,0.0,0.0,0.000108848696982,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,8.039562089834362e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0001088486096705,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,0.0005163220339454,285.0284423828125,294.1499938964844,299.6808776855469,291.0222473144531,298.281494140625,299.6116943359375,285.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015308555215,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,11.712449073791504,0.0,-8.273067209074726e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,0.0001032934669638,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0001087737036868,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,8.034022903302684e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0001087736163754,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,0.0005159663851372,285.0253295898437,294.1499938964844,299.6623840332031,291.0325927734375,298.29510498046875,299.6310729980469,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,11.180253028869627,0.0,-8.261650918939267e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,0.0001032220316119,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196838378906,0.0,0.0,0.0001086984702851,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157775878906,0.0,0.0,8.028466254472733e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0001086983902496,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257263183594,0.0,0.0,0.0005156095721758,285.02215576171875,294.1499938964844,299.6439208984375,291.0447998046875,298.30841064453125,299.6380615234375,285.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135184004902839,60.0,10.9525728225708,0.0,-8.25020620709438e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.0001031503416015,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,0.0001086229676729,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135498046875,0.0,0.0,8.022889232961461e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,0.0001086228876374,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234069824219,0.0,0.0,0.0005152515368536,285.0189208984375,294.1499938964844,299.6255187988281,291.05877685546875,298.3213806152344,299.6368103027344,285.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,10.840773582458496,0.0,-8.238728099740913e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,0.0001030783532769,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,0.0001085471594706,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0112609863281,0.0,0.0,8.017289655981585e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157775878906,0.0,0.0,0.000108547079435,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,0.0005148919881321,285.0155944824219,294.1499938964844,299.6071472167969,291.074462890625,298.3340148925781,299.6300354003906,285.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381321271159322e-08,0.0010984742548316,-0.0445537269115448,0.0,0.0,0.0,-0.0134294666349887,60.0,10.771170616149902,0.0,-8.227211623079712e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0001030060375342,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127258300781,0.0,0.0,0.0001084710020222,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,8.01166461315006e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0001084709219867,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,0.0005145308095961,285.01220703125,294.1499938964844,299.5888366699219,291.0917358398437,298.34637451171875,299.61962890625,285.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,10.71712589263916,0.0,-8.215651092768894e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0001029333652695,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,0.0001083944735,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,8.006011921679601e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.010986328125,0.0,0.0,0.0001083943934645,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,0.0005141678266227,285.0087890625,294.1499938964844,299.570556640625,291.11053466796875,298.3583984375,299.606689453125,285.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,10.669548034667969,0.0,-8.204042245552048e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
