time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213360,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113525390625,0.0,0.0,0.000102860321931,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0078430175781,0.0,0.0,0.0001083175448002,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00408935546875,0.0,0.0,8.000329398782924e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0001083174647646,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137023925781,0.0,0.0,0.0005138029810041,285.0052795410156,294.1499938964844,299.55230712890625,291.1307373046875,298.3701477050781,299.59210205078125,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,10.62441349029541,0.0,-8.192381528715489e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,0.0001027868784149,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,0.0001082402013707,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,7.994617044460028e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060119628906,0.0,0.0,0.0001082401213352,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111389160156,0.0,0.0,0.000513436156325,285.0017395019531,294.1499938964844,299.5341186523437,291.1523132324219,298.3815612792969,299.5764465332031,285.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017423914467145e-08,0.0010953628225252,-0.0436028763651847,0.0,0.0,0.0,-0.0132490685209631,60.0,10.580530166625977,0.0,-8.180666100088274e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062561035156,0.0,0.0,0.000102713034721,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001081624359358,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,7.98887267592363e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0001081623559002,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.0005130673525854,284.9981384277344,294.1499938964844,299.51593017578125,291.17510986328125,298.3927001953125,299.5600891113281,285.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,10.537460327148438,0.0,-8.168895249127672e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001026387835736,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,0.0001080842412193,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,7.983097020769492e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008544921875,0.0,0.0,0.0001080841611837,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,0.0005126964533701,284.9944763183594,294.1499938964844,299.497802734375,291.1990966796875,298.4035339355469,299.543212890625,285.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,10.495077133178713,0.0,-8.157068975833681e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009765625,0.0,0.0,0.0001025641322485,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0001080056244973,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939270019531,0.0,0.0,7.977290078997612e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,0.0001080055444617,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032653808594,0.0,0.0,0.000512323633302,284.99078369140625,294.1499938964844,299.47967529296875,291.22412109375,298.4140930175781,299.5260314941406,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,10.453299522399902,0.0,-8.145187990749039e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.998291015625,0.0,0.0,0.0001024890952976,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99493408203125,0.0,0.0,0.0001079266003216,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913024902344,0.0,0.0,7.971453305799514e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.000107926527562,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0005119488341733,284.987060546875,294.1499938964844,299.46160888671875,291.2501525878906,298.4243469238281,299.5086364746094,285.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,10.412109375,0.0,-8.133254425501948e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,0.0001024137018248,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,0.0001078472050721,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,7.965588883962482e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,0.0001078471323125,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0005115722888149,284.9832763671875,294.1499938964844,299.44354248046875,291.277099609375,298.434326171875,299.4911193847656,285.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,10.37149143218994,0.0,-8.12127325389156e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,0.0001023379809339,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0001077674605767,299.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,7.959698996273801e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0001077673878171,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,0.0005111941136419,284.9794921875,294.1499938964844,299.42547607421875,291.3048400878906,298.44403076171875,299.4735107421875,285.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905880481004,1.645705971498046e-08,0.00109057163354,-0.0421384423971176,0.0,0.0,0.0,-0.0129712745547294,60.0,10.331439018249512,0.0,-8.109249449717026e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001022619762807,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,0.000107687417767,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,7.953786553116515e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98736572265625,0.0,0.0,0.0001076873450074,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922790527344,0.0,0.0,0.0005108144832774,284.9756774902344,294.1499938964844,299.4074401855469,291.3333435058594,298.4534606933594,299.45587158203125,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,10.291940689086914,0.0,-8.09718940786297e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0001021857315208,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839782714844,0.0,0.0,0.0001076071275747,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,7.947855920065194e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0001076070548151,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.0,0.0,0.0005104336305521,284.9718017578125,294.1499938964844,299.3894348144531,291.36248779296875,298.4626159667969,299.4382019042969,285.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267017954874063e-08,0.001088946708478,-0.0416417345404624,0.0,0.0,0.0,-0.0128770638257265,60.0,10.252991676330566,0.0,-8.085100233756749e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,0.000102109304862,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001075266409316,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,7.941911462694407e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,0.000107526568172,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.98663330078125,0.0,0.0,0.0005100519047118,284.9679260253906,294.1499938964844,299.3714294433594,291.3921813964844,298.47149658203125,299.4205322265625,285.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297731280326,60.0,10.214581489562988,0.0,-8.07299187499666e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,0.000102032754512,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0001074460305972,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.974853515625,0.0,0.0,7.935956818982959e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,0.0001074459578376,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,0.0005096695967949,284.9640197753906,294.1499938964844,299.3534545898437,291.42236328125,298.4801330566406,299.4028625488281,285.7965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426648497581,0.0,0.0,0.0,-0.0127824107185006,60.0,10.17670440673828,0.0,-8.060873568638274e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0001019561605062,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,0.000107365369331,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,7.929999264888465e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.0001073652965715,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,0.0005092869978398,284.9601135253906,294.1499938964844,299.3354797363281,291.45294189453125,298.48846435546875,299.3851623535156,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927723765373,0.0,0.0,0.0,-0.0127350185066461,60.0,10.139349937438965,0.0,-8.04875739390809e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.975830078125,0.0,0.0,0.0001018795956042,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0001072847298928,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692077636719,0.0,0.0,7.924043165985495e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,0.0001072846571332,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0005089045735076,284.9561767578125,294.1499938964844,299.3175048828125,291.4838562011719,298.49658203125,299.36749267578125,285.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.012687643058598,60.0,10.102513313293455,0.0,-8.03665471948989e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729309082031,0.0,0.0,0.0001018031398416,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001072042141458,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,7.918095798231661e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,0.0001072041413863,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,0.0005085226730443,284.95220947265625,294.1499938964844,299.2995300292969,291.5149841308594,298.50439453125,299.3498229980469,285.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789494156592813e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,10.066184997558594,0.0,-8.02457833515291e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700012207031,0.0,0.0,0.0001017268732539,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96685791015625,0.0,0.0,0.0001071239021257,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634704589844,0.0,0.0,7.912163709988818e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0001071238293661,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,0.0005081417621113,284.9482421875,294.1499938964844,299.28155517578125,291.5462951660156,298.5119934082031,299.3321533203125,285.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694313404424065e-08,0.001084049930796,-0.0401446819305419,0.0,0.0,0.0,-0.0125931510701775,60.0,10.03036117553711,0.0,-8.012541741209135e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001016508977045,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,0.0001070438884198,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,7.906254177214578e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96453857421875,0.0,0.0,0.0001070438156602,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,0.0005077623063698,284.9442749023437,294.1499938964844,299.2635803222656,291.5776672363281,298.5193176269531,299.3144836425781,285.8980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,9.995030403137209,0.0,-8.000559859056011e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001015763918985,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,0.0001069654244929,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576721191406,0.0,0.0,7.900458876974881e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96160888671875,0.0,0.0,0.0001069653590093,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0005073901847936,284.9403076171875,294.1499938964844,299.24560546875,291.6090393066406,298.5263977050781,299.2968444824219,285.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824595810845,1.5506500972151116e-08,0.0010824440978467,-0.0396536812186241,0.0,0.0,0.0,-0.012500044889748,60.0,9.960208892822266,0.0,-7.988818140347578e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001015117886709,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95806884765625,0.0,0.0,0.0001068973870133,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,7.895433373050764e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001068973215296,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,0.0005070674815215,284.9363098144531,294.1499938964844,299.2276306152344,291.64031982421875,298.5332336425781,299.2791748046875,285.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425850818928666e-08,0.0010817543370649,-0.0394428260624408,0.0,0.0,0.0,-0.0124600622802972,60.0,9.92617416381836,0.0,-7.97864174728602e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.000101456826087,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95513916015625,0.0,0.0,0.0001068395067704,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95184326171875,0.0,0.0,7.89115802035667e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,0.0001068394412868,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,0.0005067929741926,284.93231201171875,294.1499938964844,299.2096252441406,291.6714782714844,298.5398254394531,299.2615051269531,285.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108118285425,1.5357223048795277e-08,0.0010811676038429,-0.0392634011805057,0.0,0.0,0.0,-0.0124260410666465,60.0,9.893309593200684,0.0,-7.969987336764461e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9552307128906,0.0,0.0,0.0001014086155919,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.0001067887351382,299.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,7.88740799180232e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,0.0001067886696546,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.957275390625,0.0,0.0,0.0005065522273071,284.9283142089844,294.1499938964844,299.191650390625,291.702392578125,298.5461730957031,299.2437744140625,285.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806525824591,-0.0391059592366218,0.0,0.0,0.0,-0.0123961884528398,60.0,9.86165714263916,0.0,-7.962397319261073e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0001013645960483,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94921875,0.0,0.0,0.0001067423800122,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459533691406,0.0,0.0,7.883983198553324e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0001067423072527,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,0.0005063323769718,284.92431640625,294.1499938964844,299.1736145019531,291.73297119140625,298.5522766113281,299.2260437011719,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801976313814,1.5242012096905455e-08,0.0010801823809742,-0.0389621779322624,0.0,0.0,0.0,-0.0123689267784357,60.0,9.831031799316406,0.0,-7.955468817044675e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,0.0001013225482893,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.0001066980985342,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430236816406,0.0,0.0,7.880712655605748e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0001066980330506,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,0.0005061223637312,284.9203186035156,294.1499938964844,299.15557861328125,291.76318359375,298.55816650390625,299.2082824707031,286.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948344880755e-08,0.0010797332506626,-0.0388248339295387,0.0,0.0,0.0,-0.0123428851366043,60.0,9.801197052001951,0.0,-7.94885366417475e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,0.0001012805805657,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,0.0001066538970917,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,7.877447933424264e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,0.0001066538243321,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482421875,0.0,0.0,0.0005059127579443,284.91632080078125,294.1499938964844,299.1375427246094,291.7929382324219,298.5638122558594,299.19049072265625,286.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793000692501,1.5137041842194776e-08,0.0010792849352583,-0.0386877171695232,0.0,0.0,0.0,-0.0123168881982564,60.0,9.77195644378662,0.0,-7.942252722159537e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432678222656,0.0,0.0,0.0001012368593364,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001066078548319,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.874047150835395e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0001066077893483,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0005056943628005,284.9123229980469,294.1499938964844,299.1194763183594,291.8221740722656,298.5692443847656,299.1726989746094,286.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449193418026,0.0,0.0,0.0,-0.0122898137196898,60.0,9.743083953857422,0.0,-7.935381063362001e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.0001011899657896,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,0.0001065584729076,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,7.870399713283405e-05,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,0.000106558407424,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422302246094,0.0,0.0,0.0005054601933807,284.9083251953125,294.1499938964844,299.10137939453125,291.85076904296875,298.5744323730469,299.1548767089844,286.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783321922644,1.5023861266172392e-08,0.0010783171746879,-0.0383917838335037,0.0,0.0,0.0,-0.0122607806697487,60.0,9.7144136428833,0.0,-7.928014866820376e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,0.0001011389613267,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,0.0001065047545125,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.86643213359639e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001065046890289,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,0.0005052054184488,284.9043273925781,294.1499938964844,299.083251953125,291.8786926269531,298.57940673828125,299.13702392578125,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960169991695693e-08,0.0010777725838124,-0.0382252447307109,0.0,0.0,0.0,-0.0122292060405015,60.0,9.685784339904783,0.0,-7.920008471273834e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,0.0001010833366308,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001064461757778,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,7.862104394007474e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9318542480469,0.0,0.0,0.0001064461102942,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.0005049275932833,284.9003601074219,294.1499938964844,299.06512451171875,291.9058837890625,298.5841369628906,299.1191711425781,286.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077193650417,1.4890717103810402e-08,0.0010771788656711,-0.0380436368286609,0.0,0.0,0.0,-0.0121947759762406,60.0,9.657098770141602,0.0,-7.911282295935963e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0001010229752864,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,0.0001063826057361,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252319335937,0.0,0.0,7.857409218559042e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.0001063825402525,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,0.0005046261358074,284.8963928222656,294.1499938964844,299.04693603515625,291.9322204589844,298.5886535644531,299.101318359375,286.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574215590953,60.0,9.628286361694336,0.0,-7.901819998323847e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,0.0001009580955724,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,0.0001063142844941,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,7.852363341953605e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001063142190105,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301147460937,0.0,0.0,0.0005043020937591,284.8924255371094,294.1499938964844,299.0287170410156,291.9576721191406,298.59295654296875,299.0834350585937,286.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395037407921e-08,0.0010758423013612,-0.037634864449501,0.0,0.0,0.0,-0.0121172806248068,60.0,9.599324226379396,0.0,-7.89165852665974e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,0.0001008892286336,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001062417504726,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,7.847006054362282e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,0.000106241692265,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0005039580864831,284.88848876953125,294.1499938964844,299.010498046875,291.982177734375,298.5970458984375,299.0655517578125,286.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4648439794484602e-08,0.0010751073714345,-0.0374100878834724,0.0,0.0,0.0,-0.0120746698230504,60.0,9.57021713256836,0.0,-7.880878882815524e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222106933594,0.0,0.0,0.0001008170802379,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.0001061657749232,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,7.841393380658701e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0001061657094396,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,0.0005035977228544,284.8845520019531,294.1499938964844,298.9921875,292.005615234375,298.60089111328125,299.04766845703125,286.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743520688265,1.45584051480796e-08,0.0010743375169113,-0.037174642086029,0.0,0.0,0.0,-0.012030036188662,60.0,9.540997505187988,0.0,-7.869595464171655e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.919189453125,0.0,0.0,0.000100742552604,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0001060872891684,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,7.835597352823243e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001060872309608,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,0.0005032254848629,284.880615234375,294.1499938964844,298.973876953125,292.0279541015625,298.60455322265625,299.0297546386719,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314476847648,0.0,0.0,0.0,-0.0119839357212185,60.0,9.511719703674316,0.0,-7.85795037927528e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,0.0001006666570901,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91339111328125,0.0,0.0,0.0001060073627741,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,7.829693640815094e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139404296875,0.0,0.0,0.0001060073045664,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,0.0005028463783673,284.876708984375,294.1499938964844,298.9555053710937,292.0491027832031,298.60797119140625,299.0118408203125,286.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709067179632e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,9.482455253601074,0.0,-7.84609923698554e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,0.0001005904487101,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0001059271089616,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,7.823765190551057e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,0.0001059270507539,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150695800781,0.0,0.0,0.0005024657584726,284.8728332519531,294.1499938964844,298.9371032714844,292.0690002441406,298.6112060546875,298.993896484375,286.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,9.45328426361084,0.0,-7.834208304302592e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91021728515625,0.0,0.0,0.0001005149970296,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0001058476555044,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,7.817896403139457e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9079895019531,0.0,0.0,0.0001058475900208,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,0.0005020889220759,284.86895751953125,294.1499938964844,298.91864013671875,292.08758544921875,298.6142272949219,298.9759521484375,286.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181473773078324e-08,0.0010711145587265,-0.0361888669431209,0.0,0.0,0.0,-0.0118431756272912,60.0,9.42429542541504,0.0,-7.822445269312085e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.0001004413497867,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001057700937963,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,7.81216804170981e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,0.0001057700355886,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0005017210496589,284.8651123046875,294.1499938964844,298.900146484375,292.10479736328125,298.6170349121094,298.9579467773437,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,9.395572662353516,0.0,-7.81097142521503e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0001003704892355,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,0.000105695471575,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,7.806656503817067e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020690917969,0.0,0.0,0.0001056954133673,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,0.0005013670888729,284.8612670898437,294.1499938964844,298.881591796875,292.1205444335937,298.61962890625,298.9399108886719,286.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001154013953965e-08,0.0010695727542042,-0.0357172451913356,0.0,0.0,0.0,-0.0117537835612893,60.0,9.367206573486328,0.0,-7.799939538699618e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,0.0001003033175948,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.000105624734715,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957214355469,0.0,0.0,7.80143091105856e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0001056246692314,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,0.0005010315799154,284.8574523925781,294.1499938964844,298.86297607421875,292.134765625,298.6220397949219,298.9218139648437,286.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917327734702669e-08,0.0010688559850677,-0.0354979932308197,0.0,0.0,0.0,-0.0117122279480099,60.0,9.339268684387209,0.0,-7.789487455056587e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
