time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983459472656,0.0,0.0,0.0001002406352199,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,0.0001055587272276,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927917480469,0.0,0.0,7.796556019457057e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89617919921875,0.0,0.0,0.0001055586617439,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.900146484375,0.0,0.0,0.000500718539115,284.8536376953125,294.1499938964844,298.84429931640625,292.1473999023437,298.6242370605469,298.9036865234375,286.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682009160518,1.3839104973101256e-08,0.0010681870626285,-0.0352933891117572,0.0,0.0,0.0,-0.0116734486073255,60.0,9.31184196472168,0.0,-7.779740940350166e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954162597656,0.0,0.0,0.0001001831478788,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,0.0001054981839843,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,7.79208421590738e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0001054981257766,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,0.0005004314007237,284.8498840332031,294.1499938964844,298.8255615234375,292.15838623046875,298.6262512207031,298.885498046875,286.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675872908905,1.3767351703108945e-08,0.0010675735538825,-0.0351057052612304,0.0,0.0,0.0,-0.0116378776729106,60.0,9.284981727600098,0.0,-7.770805865447984e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,0.0001001314594759,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88983154296875,0.0,0.0,0.0001054437452694,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,7.788062794134021e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,0.0001054436870617,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0005001732497476,284.8460998535156,294.1499938964844,298.8067626953125,292.1676330566406,298.6280517578125,298.8672180175781,286.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670353658497,1.3702817547311952e-08,0.001067021745257,-0.0349369049072265,0.0,0.0,0.0,-0.01160588581115,60.0,9.25874137878418,0.0,-7.762774600905686e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,0.0001000860647764,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001053959422279,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88409423828125,0.0,0.0,7.784532499499619e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.0001053958840202,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0004999465309083,284.8423767089844,294.1499938964844,298.78790283203125,292.1750793457031,298.629638671875,298.848876953125,286.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665507288649,1.3646140217815628e-08,0.0010665371082723,-0.0347886495292186,0.0,0.0,0.0,-0.0115777878090739,60.0,9.233160972595217,0.0,-7.75572388533874e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001000473857857,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,0.0001053552041412,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.781523163430393e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,0.0001053551459335,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0004997533396817,284.8386535644531,294.1499938964844,298.7689819335937,292.1806945800781,298.63104248046875,298.8304748535156,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.3597818870891842e-08,0.0010661238338798,-0.0346622504293918,0.0,0.0,0.0,-0.0115538332611322,60.0,9.208287239074709,0.0,-7.749715535965154e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,0.0001000157062662,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,0.0001053218365996,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783264160156,0.0,0.0,7.779058796586469e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816223144531,0.0,0.0,0.0001053217856679,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,0.0004995950730517,284.8349609375,294.1499938964844,298.75,292.1843566894531,298.6322631835937,298.8119812011719,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657988023012,1.3558229206012129e-08,0.0010657852981239,-0.0345586910843849,0.0,0.0,0.0,-0.0115342065691947,60.0,9.184131622314451,0.0,-7.744794316977277e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808288574219,0.0,0.0,9.998839959735052e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,0.0001052930820151,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,7.776934944558889e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001052930310834,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.0004994587507098,284.831298828125,294.1499938964844,298.7309265136719,292.1869506835937,298.63330078125,298.7933654785156,286.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655069490894,1.3524092956629374e-08,0.0010654934449121,-0.0344693958759307,0.0,0.0,0.0,-0.011517284438014,60.0,9.160683631896973,0.0,-7.740552376844789e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,9.996211883844808e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0001052654115483,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87261962890625,0.0,0.0,7.774890400469303e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,0.0001052653533406,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.879638671875,0.0,0.0,0.0004993274924345,284.82763671875,294.1499938964844,298.7117614746094,292.1893615722656,298.6341247558594,298.7746887207031,286.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491233907814149e-08,0.0010652124183252,-0.0343834422528743,0.0,0.0,0.0,-0.0115009946748614,60.0,9.137664794921877,0.0,-7.736470308827847e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,9.9936944025103e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,0.0001052388906828,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8697814941406,0.0,0.0,7.772931712679565e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.0001052388324751,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0004992017638869,284.82403564453125,294.1499938964844,298.6925048828125,292.1916198730469,298.634765625,298.7558898925781,286.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649566538631,1.345974620647894e-08,0.0010649431496858,-0.034301072359085,0.0,0.0,0.0,-0.0114853847771883,60.0,9.114952087402344,0.0,-7.732559481610225e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,9.991286060540006e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8696594238281,0.0,0.0,0.0001052135266945,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,7.771058153593913e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0001052134757628,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,0.0004990815068595,284.8204345703125,294.1499938964844,298.67315673828125,292.19366455078125,298.6352233886719,298.7370300292969,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429629852623748e-08,0.0010646856389939,-0.0342222861945629,0.0,0.0,0.0,-0.0114704547449946,60.0,9.092448234558104,0.0,-7.728819895191918e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,9.988988313125446e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0001051893268595,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,7.769270450808108e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001051892686518,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0004989667213521,284.8168334960937,294.1499938964844,298.6537475585937,292.195556640625,298.6354675292969,298.7180480957031,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470874845981,0.0,0.0,0.0,-0.0114562036469578,60.0,9.070152282714844,0.0,-7.725251549572931e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,9.98679897747934e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.864013671875,0.0,0.0,0.0001051662693498,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,7.767567876726389e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0001051662184181,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,0.0004988574073649,284.81329345703125,294.1499938964844,298.6342468261719,292.1972961425781,298.63555908203125,298.6990051269531,286.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.001064205658622,-0.034075453877449,0.0,0.0,0.0,-0.0114426277577877,60.0,9.048040390014648,0.0,-7.721853023667792e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.984718781197444e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,0.0001051443614414,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,7.765949703752995e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,0.0001051443105097,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653259277344,0.0,0.0,0.0004987535066902,284.8097839355469,294.1499938964844,298.6146545410156,292.1988525390625,298.63543701171875,298.6798400878906,286.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639964602887,1.3347470684266229e-08,0.001063983188942,-0.0340073630213737,0.0,0.0,0.0,-0.0114297252148389,60.0,9.026105880737305,0.0,-7.718622896391025e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608703613281,0.0,0.0,9.982746996684e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001051235885825,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,7.764415204292163e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001051235376507,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0004986550193279,284.8062744140625,294.1499938964844,298.5950012207031,292.2002258300781,298.6351318359375,298.6606140136719,286.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322785541447502e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,9.004340171813965,0.0,-7.715560457199899e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580627441406,0.0,0.0,9.980881441151725e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0001051039434969,299.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,7.762963650748134e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,0.0001051038925652,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0004985618870705,284.80279541015625,294.1499938964844,298.5752868652344,292.2014465332031,298.6346740722656,298.64129638671875,286.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635857470333,1.3299432666258326e-08,0.0010635723592713,-0.0338816940784454,0.0,0.0,0.0,-0.0114059103652834,60.0,8.982751846313477,0.0,-7.712664285008941e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85528564453125,0.0,0.0,9.979120659409092e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85284423828125,0.0,0.0,0.0001050854043569,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,7.761594315525144e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,0.0001050853534252,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.0004984739935025,284.7993469238281,294.1499938964844,298.5555114746094,292.2025146484375,298.6340026855469,298.62188720703125,286.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277393406951889e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,8.961322784423828,0.0,-7.709930827104473e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,9.977464651456104e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,0.0001050679638865,299.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475036621094,0.0,0.0,7.760305743431672e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505554199219,0.0,0.0,0.0001050679056788,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541259765625,0.0,0.0,0.0004983912804163,284.7959289550781,294.1499938964844,298.53564453125,292.20343017578125,298.6331787109375,298.6024169921875,286.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632198536768,1.325665088813821e-08,0.0010632065823301,-0.033769778907299,0.0,0.0,0.0,-0.0113847013562917,60.0,8.940064430236816,0.0,-7.707359372943756e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497619628906,0.0,0.0,9.975911234505476e-05,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84735107421875,0.0,0.0,0.0001050516002578,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,7.759097206871957e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001050515420502,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,0.0004983136896044,284.7925109863281,294.1499938964844,298.5157470703125,292.20416259765625,298.63214111328125,298.5828552246094,286.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237188234427322e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750528544187,60.0,8.91895866394043,0.0,-7.704946369813116e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470153808594,0.0,0.0,9.974458953365684e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.000105036298919,299.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420715332031,0.0,0.0,7.757967250654474e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,0.0001050362479873,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,0.0004982411628589,284.7891540527344,294.1499938964844,298.49578857421875,292.20477294921875,298.6309509277344,298.563232421875,286.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628977324813,1.3218985905893989e-08,0.0010628844611346,-0.0336712412536144,0.0,0.0,0.0,-0.0113660292699933,60.0,8.898015975952148,0.0,-7.702689686084342e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,9.973105625249444e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,0.0001050220525939,299.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393859863281,0.0,0.0,7.756914419587702e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001050219943863,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0004981735837645,284.7857971191406,294.1499938964844,298.4757385253906,292.2052001953125,298.62957763671875,298.5435485839844,286.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202023474434554e-08,0.0010627394076436,-0.0336268655955791,0.0,0.0,0.0,-0.0113576203584671,60.0,8.877219200134277,0.0,-7.700587900671962e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,9.971850522561e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,0.000105008832179,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367004394531,0.0,0.0,7.755937986075878e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0001050087812473,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0004981109523214,284.782470703125,294.1499938964844,298.4556884765625,292.2055053710937,298.6280212402344,298.5237731933594,286.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626181028783,1.3186284064659048e-08,0.0010626048315316,-0.0335856899619102,0.0,0.0,0.0,-0.0113498177379369,60.0,8.856578826904297,0.0,-7.698637460862302e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,9.97069219010882e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,0.000104996630398,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83404541015625,0.0,0.0,7.755036494927481e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,0.0001049965794663,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404235839844,0.0,0.0,0.0004980530939064,284.7792053222656,294.1499938964844,298.435546875,292.20562744140625,298.62628173828125,298.5039367675781,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624937713146,1.3171748136642236e-08,0.0010624806163832,-0.0335476621985435,0.0,0.0,0.0,-0.0113426111638545,60.0,8.836085319519043,0.0,-7.696836235027149e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.969629172701389e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,0.0001049854326993,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,7.754209218546748e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,0.0001049853817676,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377380371094,0.0,0.0,0.0004980000085197,284.77593994140625,294.1499938964844,298.4154052734375,292.20562744140625,298.6243591308594,298.48406982421875,286.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623795678839,1.3158397926815724e-08,0.0010623664129525,-0.0335127376019954,0.0,0.0,0.0,-0.0113359931856393,60.0,8.815733909606934,0.0,-7.6951820915383e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,9.968659287551418e-05,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,0.0001049752172548,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,7.753454701742157e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316650390625,0.0,0.0,0.0001049751663231,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0004979515797458,284.772705078125,294.1499938964844,298.3951721191406,292.2054748535156,298.6222839355469,298.464111328125,286.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.3146215671611117e-08,0.0010622622212395,-0.0334808677434921,0.0,0.0,0.0,-0.011329953558743,60.0,8.795516014099121,0.0,-7.693672898767545e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,9.967782534658907e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0001049659767886,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,7.752772216917947e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0001049659258569,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,0.0004979078075848,284.7695007324219,294.1499938964844,298.3749389648437,292.2051696777344,298.6200256347656,298.4441223144531,286.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621810797601,1.313518627199528e-08,0.0010621679248288,-0.0334520116448402,0.0,0.0,0.0,-0.0113244857639074,60.0,8.775445938110352,0.0,-7.692307235629414e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,9.966996003640816e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0001049576894729,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,7.752159581286833e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263854980469,0.0,0.0,0.0001049576385412,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0004978685174137,284.7663269042969,294.1499938964844,298.3546447753906,292.2047424316406,298.6176147460937,298.424072265625,286.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125285747150885e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195776939392,60.0,8.755502700805664,0.0,-7.691080838867492e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,9.966298239305615e-05,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0001049503480317,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209533691406,0.0,0.0,7.751616794848815e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0001049502971,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,0.0004978337092325,284.76318359375,294.1499938964844,298.3343505859375,292.20416259765625,298.6150207519531,298.4039611816406,286.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620212415233,1.3116498998044792e-08,0.0010620082030072,-0.0334031246602535,0.0,0.0,0.0,-0.0113152228295803,60.0,8.735701560974121,0.0,-7.689992997939046e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,9.965688514057548e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.0001049439233611,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,7.75114240241237e-05,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001049438724294,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82452392578125,0.0,0.0,0.0004978033248335,284.7600402832031,294.1499938964844,298.3139953613281,292.2034606933594,298.6122741699219,298.3838195800781,286.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108804708394928e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,8.716022491455078,0.0,-7.689040160130389e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,9.965169010683894e-05,298.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,0.000104938444565,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,7.750737859169021e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.0001049383936333,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,0.0004977773642167,284.7569580078125,294.1499938964844,298.2936096191406,292.20263671875,298.6093444824219,298.3636169433594,286.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102228635375468e-08,0.0010618860833346,-0.0333657898008823,0.0,0.0,0.0,-0.0113081475719809,60.0,8.696493148803711,0.0,-7.688225167612472e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,9.964726632460952e-05,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0001049337879521,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,7.75039370637387e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0001049337370204,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.0004977553035132,284.75390625,294.1499938964844,298.2732238769531,292.20166015625,298.60626220703125,298.3433837890625,286.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,8.67707347869873,0.0,-7.68753167790237e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,9.964375203708188e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,0.0001049300772137,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,7.750120130367577e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,0.000104930033558,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168029785156,0.0,0.0,0.0004977377247996,284.7508544921875,294.1499938964844,298.2528076171875,292.2005615234375,298.6029663085937,298.3231201171875,286.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618129745125,1.3092149586668713e-08,0.0010617999359965,-0.0333394221961498,0.0,0.0,0.0,-0.0113031510263681,60.0,8.657792091369629,0.0,-7.686977454568479e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,9.964100900106132e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,0.0001049271886586,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,7.74990621721372e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81103515625,0.0,0.0,0.0001049271450028,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.000497724104207,284.74786376953125,294.1499938964844,298.2323913574219,292.1993103027344,298.5995483398437,298.3028259277344,286.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617829393595,1.3088639505554056e-08,0.0010617699008435,-0.0333302393555641,0.0,0.0,0.0,-0.0113014103844761,60.0,8.638630867004395,0.0,-7.686542602414195e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102722167969,0.0,0.0,9.96391027001664e-05,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80810546875,0.0,0.0,0.0001049251804943,299.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,7.749757787678391e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,0.0001049251368385,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0004977146163582,284.7449035644531,294.1499938964844,298.2119445800781,292.1979675292969,298.595947265625,298.2825012207031,286.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086172145904127e-08,0.0010617488296702,-0.0333237871527671,0.0,0.0,0.0,-0.0113001875579357,60.0,8.619590759277344,0.0,-7.686237069037817e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.96379749267362e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0001049239872372,299.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033142089844,0.0,0.0,7.749669748591259e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,0.0001049239435815,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092346191406,0.0,0.0,0.0004977089702151,284.741943359375,294.1499938964844,298.1914978027344,292.1965026855469,298.5922241210937,298.2621459960937,286.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,8.60065746307373,0.0,-7.686050906841049e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,9.963770571630448e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001049237034749,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,7.749647920718417e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0001049236525432,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067321777344,0.0,0.0,0.0004977076314389,284.7390441894531,294.1499938964844,298.1710205078125,292.1949157714844,298.5882873535156,298.24176025390625,286.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617453372105,1.30842412460197e-08,0.0010617322986945,-0.0333187356591224,0.0,0.0,0.0,-0.0112992310896515,60.0,8.581860542297363,0.0,-7.6859983266786e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028564453125,0.0,0.0,9.963814954971896e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001049241691362,299.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,7.749682845314965e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.0001049241254804,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80426025390625,0.0,0.0,0.0004977099015377,284.73614501953125,294.1499938964844,298.15057373046875,292.1932067871094,298.5842590332031,298.2213439941406,286.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,8.563166618347168,0.0,-7.686055880640198e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,9.963946649804711e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0001049255515681,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960205078125,0.0,0.0,7.749784708721563e-05,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,0.0001049255079124,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80181884765625,0.0,0.0,0.0004977164790034,284.7333068847656,294.1499938964844,298.1300964355469,292.1913757324219,298.5800170898437,298.200927734375,286.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.3086255634675581e-08,0.0010617495281621,-0.0333240032196044,0.0,0.0,0.0,-0.0113002294674515,60.0,8.544607162475586,0.0,-7.686247727178852e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,9.964148921426386e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958679199219,0.0,0.0,0.0001049276834237,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,7.74994186940603e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962646484375,0.0,0.0,0.000104927632492,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.0004977266071364,284.73046875,294.1499938964844,298.109619140625,292.1894226074219,298.5756530761719,298.1805114746094,286.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,8.52614974975586,0.0,-7.68654828675608e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955627441406,0.0,0.0,9.96443850453943e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001049307320499,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,7.750166696496308e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001049306811182,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,0.0004977411008439,284.7276611328125,294.1499938964844,298.08917236328125,292.1873779296875,298.5711364746094,298.1600646972656,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092204653730732e-08,0.0010618004016578,-0.0333395674824714,0.0,0.0,0.0,-0.0113031780347228,60.0,8.50782585144043,0.0,-7.686984559995835e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
