time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218040,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,9.964798664441332e-05,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,0.0001049345155479,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,7.750446093268692e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79150390625,0.0,0.0,0.0001049344718921,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,0.0004977590870112,284.72491455078125,294.1499938964844,298.0687255859375,292.1852111816406,298.56646728515625,298.1396179199219,286.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,8.489603996276855,0.0,-7.68752883573143e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7908020019531,0.0,0.0,9.965246863430366e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,0.0001049392376444,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865295410156,0.0,0.0,7.750794611638412e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001049391867127,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0004977814969606,284.72216796875,294.1499938964844,298.0482788085937,292.1829528808594,298.5616455078125,298.119140625,286.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102098961326192e-08,0.0010618849191814,-0.0333654507994651,0.0,0.0,0.0,-0.0113080833107233,60.0,8.471516609191895,0.0,-7.688209535672287e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,9.965768549591304e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864074707031,0.0,0.0,0.0001049447237164,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,7.751199882477522e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001049446800607,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,0.0004978075739927,284.7194519042969,294.1499938964844,298.02783203125,292.1805725097656,298.5566711425781,298.09869384765625,286.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061952789314,1.3108508944981168e-08,0.001061939750798,-0.0333822220563888,0.0,0.0,0.0,-0.0113112609833478,60.0,8.453543663024902,0.0,-7.68900321190813e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.966373909264804e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,0.0001049510974553,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,7.75167063693516e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001049510537995,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0004978378419764,284.716796875,294.1499938964844,298.0074462890625,292.1781005859375,298.5515441894531,298.0782165527344,286.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,8.435689926147461,0.0,-7.689926206921882e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838134765625,0.0,0.0,9.967055666493252e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78179931640625,0.0,0.0,0.0001049582788255,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,7.752200326649472e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,0.0001049582278938,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78515625,0.0,0.0,0.0004978719516657,284.7141418457031,294.1499938964844,297.987060546875,292.175537109375,298.5462951660156,298.0577697753906,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,8.417941093444824,0.0,-7.690967862572506e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.967828373191878e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,0.0001049664060701,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77734375,0.0,0.0,7.752801320748404e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.0001049663624144,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0004979105433449,284.7115173339844,294.1499938964844,297.9666748046875,292.1728820800781,298.5408630371094,298.0373229980469,286.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621701367199,1.3133913512319852e-08,0.0010621569817885,-0.0334486849606037,0.0,0.0,0.0,-0.0113238552585244,60.0,8.400334358215332,0.0,-7.692149495142075e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,9.968673111870884e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,0.0001049753045663,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,7.753458339720964e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776184082031,0.0,0.0,0.0001049752609105,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.0004979528021067,284.7089233398437,294.1499938964844,297.94635009765625,292.17010498046875,298.53533935546875,298.0168762207031,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,8.382831573486328,0.0,-7.693443393463897e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,9.969611710403116e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7749938964844,0.0,0.0,0.0001049851853167,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,7.754187390673906e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753601074219,0.0,0.0,0.000104985141661,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0004979996592737,284.70635986328125,294.1499938964844,297.926025390625,292.1672668457031,298.5296325683594,297.9964599609375,286.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623586131259,1.3155966982481004e-08,0.0010623454581946,-0.0335063785314559,0.0,0.0,0.0,-0.0113347871229052,60.0,8.365470886230469,0.0,-7.694880821418337e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.970623796107247e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001049958373187,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,7.75497464928776e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,0.0001049957936629,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0004980502417311,284.7038269042969,294.1499938964844,297.90576171875,292.164306640625,298.5238342285156,297.9760437011719,286.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.001062452676706,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,8.34821605682373,0.0,-7.696433357295973e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,9.971730469260363e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77056884765625,0.0,0.0,0.0001050074934028,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,7.755835395073518e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.000105007449747,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738037109375,0.0,0.0,0.0004981055390089,284.70135498046875,294.1499938964844,297.8855285644531,292.1612854003906,298.5178527832031,297.9556579589844,286.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625830618664,1.3182201996642108e-08,0.0010625697905197,-0.0335750132799148,0.0,0.0,0.0,-0.0113477930426597,60.0,8.331106185913086,0.0,-7.69813155443444e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,9.972910629585384e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.0001050199207384,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.756752893328667e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0001050198770826,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,0.0004981645615771,284.6988830566406,294.1499938964844,297.8653259277344,292.1581726074219,298.5117492675781,297.935302734375,286.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196823189787212e-08,0.0010626948205754,-0.0336132645606994,0.0,0.0,0.0,-0.0113550415262579,60.0,8.54923152923584,0.0,-7.699943438410628e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.974182466976345e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76617431640625,0.0,0.0,0.0001050333012244,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641296386719,0.0,0.0,7.757741695968434e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001050332575687,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0004982280661351,284.6964111328125,294.1499938964844,297.8451538085937,292.15496826171875,298.50555419921875,297.9149475097656,286.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628427844494,1.3212582139487953e-08,0.001062829629518,-0.0336544886231422,0.0,0.0,0.0,-0.0113628543913364,60.0,9.525941848754885,0.0,-7.701896009848498e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659606933594,0.0,0.0,9.975537250284106e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640380859375,0.0,0.0,0.0001050475693773,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,7.758794527035207e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001050475257216,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0004982957616448,284.6940002441406,294.1499938964844,297.8250427246094,292.1517028808594,298.49920654296875,297.8946533203125,286.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629864409565,1.3229381146118158e-08,0.0010629731696099,-0.0336984358727932,0.0,0.0,0.0,-0.011371181346476,60.0,9.9187650680542,0.0,-7.70397861060701e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,9.97697570710443e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0001050627179211,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,7.759913569316268e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,0.0001050626742653,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.000498367648106,284.6916198730469,294.1499938964844,297.80499267578125,292.1483459472656,298.4927062988281,297.8743591308594,286.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631390614435,1.3247229091462032e-08,0.0010631257900968,-0.0337451286613941,0.0,0.0,0.0,-0.0113800298422575,60.0,10.095196723937988,0.0,-7.706191240686169e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.978495654650033e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0001050787177518,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,7.761095184832811e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0001050786740961,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,0.0004984435508958,284.68927001953125,294.1499938964844,297.78497314453125,292.1448974609375,298.4861145019531,297.8541259765625,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893747329711,60.0,10.189270973205566,0.0,-7.708528215744084e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,9.98010073089972e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0001050956198014,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,7.762343011563644e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,0.0001050955761456,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0004985237610526,284.6869506835937,294.1499938964844,297.7650146484375,292.1413879394531,298.4793395996094,297.8339233398437,286.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106347061228,1.3286001632195621e-08,0.0010634573409333,-0.0338465608656406,0.0,0.0,0.0,-0.0113992504775524,60.0,10.2227783203125,0.0,-7.71099877283632e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,9.981774928746744e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.755615234375,0.0,0.0,0.0001051132494467,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,7.763645407976583e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0001051132057909,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0004986074054613,284.6846618652344,294.1499938964844,297.7451171875,292.1378173828125,298.47247314453125,297.81378173828125,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785007216604e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095536991953,60.0,10.24128246307373,0.0,-7.713575911338921e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,9.983534255297856e-05,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001051317667588,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,7.765013288008049e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001051317231031,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0004986952990293,284.6824035644531,294.1499938964844,297.72528076171875,292.1341857910156,298.4654541015625,297.7936706542969,286.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638351086527,1.332862353820019e-08,0.0010638217208907,-0.0339580588042736,0.0,0.0,0.0,-0.0114203803241252,60.0,10.247198104858398,0.0,-7.716285210790377e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,9.985355427488685e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001051509461831,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,7.76642991695553e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001051509025273,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.000498786335811,284.6801452636719,294.1499938964844,297.7055053710937,292.1304626464844,298.4583435058594,297.7735900878906,286.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,10.24918270111084,0.0,-7.719091144053891e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.987253724830224e-05,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001051709332386,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,7.767905481159687e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0001051708895829,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525329589844,0.0,0.0,0.0004988811560906,284.6779479980469,294.1499938964844,297.685791015625,292.1266784667969,298.4510803222656,297.75360107421875,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642301058396,1.3374814145095117e-08,0.0010642167180776,-0.0340788923203945,0.0,0.0,0.0,-0.0114432787522673,60.0,10.247608184814451,0.0,-7.72201573795428e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492980957031,0.0,0.0,9.989207319449632e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,0.0001051915023708,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,7.769424701109529e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7478332519531,0.0,0.0,0.000105191465991,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,0.0004989787703379,284.67578125,294.1499938964844,297.6661682128906,292.12286376953125,298.4437255859375,297.7336120605469,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399080067699742e-08,0.0010644241701811,-0.0341423749923706,0.0,0.0,0.0,-0.0114553086459636,60.0,10.244555473327637,0.0,-7.725027728611168e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,9.991226397687568e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.000105212762719,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,7.77099485276267e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,0.0001052127190632,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0004990796442143,284.67364501953125,294.1499938964844,297.6466064453125,292.11895751953125,298.4362487792969,297.7137451171875,286.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646521113812,1.3424159561736816e-08,0.0010646386072039,-0.0342079810798168,0.0,0.0,0.0,-0.0114677418023347,60.0,10.239944458007812,0.0,-7.72814132687927e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,9.99329349724576e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0001052345323842,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,7.772602839395404e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001052344960044,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0004991829046048,284.6715087890625,294.1499938964844,297.6271057128906,292.114990234375,298.4286193847656,297.69390869140625,286.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449847457991382e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,-0.0114804757758975,60.0,10.23438549041748,0.0,-7.73133024267736e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,9.995410073315723e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416076660156,0.0,0.0,0.0001052568186423,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,7.774248661007732e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001052567822625,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0004992886679247,284.66943359375,294.1499938964844,297.6076965332031,292.1109924316406,298.4208984375,297.67413330078125,286.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106509658508,1.3476143756463443e-08,0.0010650830809026,-0.0343439653515815,0.0,0.0,0.0,-0.0114935114979743,60.0,10.228017807006836,0.0,-7.734595897090912e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,9.99756739474833e-05,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.000105279534182,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,7.775926496833563e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7400207519531,0.0,0.0,0.0001052794905262,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426452636719,0.0,0.0,0.0004993964685127,284.6673583984375,294.1499938964844,297.58837890625,292.10693359375,298.4130859375,297.6544189453125,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502947204813154e-08,0.0010653123026713,-0.0344140790402889,0.0,0.0,0.0,-0.011506799608469,60.0,10.221061706542969,0.0,-7.737925500350684e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,9.999766916735098e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,0.0001053026935551,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,7.777637074468657e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,0.0001053026498993,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0004995063063688,284.66534423828125,294.1499938964844,297.56915283203125,292.10284423828125,298.4051513671875,297.63482666015625,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655595688149,1.3530278231144166e-08,0.0010655459482222,-0.034485574811697,0.0,0.0,0.0,-0.0115203484892845,60.0,10.213384628295898,0.0,-7.741321184084883e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.000100020035461,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001053262385539,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,7.779376028338447e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,0.0001053262021741,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.0004996180650778,284.663330078125,294.1499938964844,297.54998779296875,292.09869384765625,298.3971252441406,297.6152648925781,286.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657971724867,1.3558067557539744e-08,0.0010657835518941,-0.0345582701265811,0.0,0.0,0.0,-0.0115341246128082,60.0,10.205254554748535,0.0,-7.744774421780677e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,0.0001000459960778,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340393066406,0.0,0.0,0.0001053535743267,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,7.781395106576383e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.0001053535379469,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369079589844,0.0,0.0,0.0004997477517463,284.661376953125,294.1499938964844,297.5313720703125,292.09478759765625,298.3889465332031,297.59588623046875,286.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660731932148,1.3590344849490066e-08,0.0010660595726221,-0.0346427001059055,0.0,0.0,0.0,-0.0115501256659626,60.0,10.19688320159912,0.0,-7.748786146066777e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001000775664579,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.000105386818177,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,7.783850014675409e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,0.0001053867817972,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0004999054945074,284.659423828125,294.1499938964844,297.513671875,292.0914306640625,298.3807067871094,297.5768127441406,286.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664088185876,1.3629605888354492e-08,0.001066395197995,-0.0347453989088535,0.0,0.0,0.0,-0.0115695893764495,60.0,10.188868522644045,0.0,-7.753667574661449e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320556640625,0.0,0.0,0.0001001150521915,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001054262902471,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,7.786765490891412e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0001054262538673,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0005000927485525,284.6575012207031,294.1499938964844,297.49688720703125,292.0885925292969,298.3724060058594,297.5581359863281,286.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668075410649,1.3676240584459265e-08,0.0010667939204722,-0.0348673872649669,0.0,0.0,0.0,-0.0115927075967192,60.0,10.181509971618652,0.0,-7.75946773501346e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,0.0001001575874397,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7285461425781,0.0,0.0,0.0001054710883181,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,7.790073868818581e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0001054710446624,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0005003052647225,284.6556091308594,294.1499938964844,297.4809875488281,292.0862731933594,298.364013671875,297.5399475097656,286.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729177794630232e-08,0.0010672465432435,-0.0350058563053607,0.0,0.0,0.0,-0.0116189504042267,60.0,10.175077438354492,0.0,-7.766054466173955e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,0.0001002045464701,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001055205284501,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,7.79372567194514e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,0.0001055204920703,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.000500539841596,284.6537475585937,294.1499938964844,297.4659118652344,292.0844421386719,298.35552978515625,297.5224914550781,286.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,1.3787616381932821e-08,0.0010677461978048,-0.0351587161421775,0.0,0.0,0.0,-0.0116479210555553,60.0,10.16979694366455,0.0,-7.773329002702668e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.0001002550634439,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001055737229762,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,7.797654689056799e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001055736865964,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.727783203125,0.0,0.0,0.000500792171806,284.65191650390625,294.1499938964844,297.4516296386719,292.0830993652344,298.3470153808594,297.50567626953125,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850486091371296e-08,0.0010682836873456,-0.0353231579065322,0.0,0.0,0.0,-0.0116790877655148,60.0,10.165501594543455,0.0,-7.781159183650743e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,0.0001003083743853,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232360839844,0.0,0.0,0.0001056298642652,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,7.801801257301122e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,0.0001056298278854,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260131835937,0.0,0.0,0.0005010585300624,284.65008544921875,294.1499938964844,297.43817138671875,292.0822448730469,298.33843994140625,297.4895935058594,286.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916850782891288e-08,0.0010688512120395,-0.0354967452585697,0.0,0.0,0.0,-0.0117119876667857,60.0,10.162168502807615,0.0,-7.789428480009519e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0001003636134555,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72149658203125,0.0,0.0,0.0001056880282703,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,7.806096982676536e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001056879918905,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,0.0005013344343751,284.6483154296875,294.1499938964844,297.4254455566406,292.081787109375,298.3298034667969,297.47418212890625,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985602898003437e-08,0.0010694389929994,-0.035676572471857,0.0,0.0,0.0,-0.0117460703477263,60.0,10.159676551818848,0.0,-7.797999757030993e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0001004199293674,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71978759765625,0.0,0.0,0.0001057473273249,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,7.810476381564513e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0001057472909451,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0005016157520003,284.6465759277344,294.1499938964844,297.4134216308594,292.081787109375,298.3211364746094,297.4595642089844,286.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055706820670366e-08,0.0010700384154915,-0.0358599312603473,0.0,0.0,0.0,-0.0117808235809206,60.0,10.158158302307127,0.0,-7.80674511702273e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,0.0001004763689707,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001058067573467,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,7.81486596679315e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001058067209669,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,0.0005018977099098,284.64483642578125,294.1499938964844,297.402099609375,292.08221435546875,298.3124389648437,297.4456481933594,286.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125960845490226e-08,0.0010706391185522,-0.0360436774790287,0.0,0.0,0.0,-0.011815651319921,60.0,10.157316207885742,0.0,-7.815513214382008e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001005320445983,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164001464844,0.0,0.0,0.0001058653870131,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,7.819196616765112e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001058653506333,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0005021758261136,284.64312744140625,294.1499938964844,297.3914489746094,292.0830383300781,298.3037109375,297.4324951171875,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712459916248,1.4195268960293106e-08,0.0010712317889556,-0.0362249463796615,0.0,0.0,0.0,-0.0118500106036663,60.0,10.157261848449709,0.0,-7.824169045989039e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0001005861631711,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001059223795891,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7130126953125,0.0,0.0,7.823405030649155e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001059223432093,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0005024462006986,284.6414794921875,294.1499938964844,297.3814392089844,292.084228515625,298.29498291015625,297.4200134277344,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262633740713682e-08,0.001071807811968,-0.036401130259037,0.0,0.0,0.0,-0.0118834059685468,60.0,10.157730102539062,0.0,-7.832586135236853e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
