time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220380,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,0.0001006378079182,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,0.0001059767600963,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113647460937,0.0,0.0,7.827422086847946e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001059767309925,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,0.0005027041770517,284.63983154296875,294.1499938964844,297.3720092773437,292.0857849121094,298.2862243652344,297.40826416015625,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723718442022,1.4326921871088416e-08,0.0010723575251176,-0.0365692637860775,0.0,0.0,0.0,-0.0119152767583727,60.0,10.158799171447754,0.0,-7.840623084121034e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,0.0001006864986266,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001060280337696,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,7.831208495190367e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117614746094,0.0,0.0,0.0001060279973899,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,0.0005029474268667,284.6382141113281,294.1499938964844,297.3631591796875,292.08770751953125,298.2774658203125,297.39715576171875,286.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387518731950877e-08,0.0010728755732998,-0.0367277413606643,0.0,0.0,0.0,-0.011945316568017,60.0,10.16024112701416,0.0,-7.848202443483387e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.000100731398561,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.0001060753056663,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,7.834700227249414e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0001060752765624,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0005031717009842,284.6366271972656,294.1499938964844,297.3548583984375,292.0899658203125,298.2687072753906,297.3867492675781,286.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733678936958,1.444339670086947e-08,0.0010733534581959,-0.0368738733232021,0.0,0.0,0.0,-0.0119730178266763,60.0,10.16210651397705,0.0,-7.855194184003268e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.0001007723767543,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001061184593709,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.837887824280187e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085876464844,0.0,0.0,0.0001061184229911,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0005033764173276,284.63507080078125,294.1499938964844,297.3470458984375,292.092529296875,298.2599182128906,297.376953125,286.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738039854913,1.4494390576658134e-08,0.0010737894335761,-0.0370072349905967,0.0,0.0,0.0,-0.0119982976466417,60.0,10.164250373840332,0.0,-7.861578410484071e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,0.0001008090694085,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001061570947058,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050476074219,0.0,0.0,7.84074145485647e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.000106157065602,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093200683594,0.0,0.0,0.0005035597132518,284.633544921875,294.1499938964844,297.3397521972656,292.09539794921875,298.2511901855469,297.36773681640625,286.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741944424808,1.4540042947430722e-08,0.0010741798905655,-0.0371266230940818,0.0,0.0,0.0,-0.0120209297165274,60.0,10.166624069213867,0.0,-7.867295437335997e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.000100841600215,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0001061913499142,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.843271305318922e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0001061913135345,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0005037222290411,284.63201904296875,294.1499938964844,297.3328552246094,292.0985412597656,298.242431640625,297.3590393066406,286.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745404288172,1.4580510132589096e-08,0.001074525876902,-0.0372324474155902,0.0,0.0,0.0,-0.0120409913361072,60.0,10.169159889221191,0.0,-7.872365159755645e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0001008699982776,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001062212541,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,7.845479558454826e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,0.0001062212177203,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0005038640811108,284.63055419921875,294.1499938964844,297.326416015625,292.1019592285156,298.23370361328125,297.3509521484375,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748425265774,1.4615827659270051e-08,0.0010748278582468,-0.03732480853796,0.0,0.0,0.0,-0.0120584992691874,60.0,10.17190647125244,0.0,-7.876791130456695e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,0.0001008951221592,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0001062477094819,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70050048828125,0.0,0.0,7.847433880669996e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001062476803781,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.0005039896350353,284.6291198730469,294.1499938964844,297.3203430175781,292.1056213378906,298.2250061035156,297.3432922363281,286.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647071111539844e-08,0.0010750950314104,-0.0374065078794956,0.0,0.0,0.0,-0.0120739880949258,60.0,10.17478084564209,0.0,-7.880707642016206e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001009174084174,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0001062711744452,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,7.849167013773695e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,0.0001062711453414,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0005041009862907,284.627685546875,294.1499938964844,297.3146667480469,292.1094970703125,298.2163391113281,297.3361511230469,286.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753466049209,1.4674771620093452e-08,0.0010753319365903,-0.0374789498746395,0.0,0.0,0.0,-0.0120877204462885,60.0,10.177857398986816,0.0,-7.8841807749086e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,0.0001009382613119,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001062931332853,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,7.850788097130135e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0001062930969055,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,0.000504205119796,284.62628173828125,294.1499938964844,297.30926513671875,292.1136169433594,298.20770263671875,297.32940673828125,286.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700686890023462e-08,0.0010755534749478,-0.0375467166304588,0.0,0.0,0.0,-0.0121005671098828,60.0,10.181103706359863,0.0,-7.887430797381968e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.0001009587867883,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0001063147501554,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,7.852385169826448e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001063147137756,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,0.0005043076816946,284.6249389648437,294.1499938964844,297.30419921875,292.117919921875,298.1990966796875,297.3231201171875,286.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757864220067,1.4726202479664609e-08,0.0010757716372609,-0.0376134403049945,0.0,0.0,0.0,-0.0121132172644138,60.0,10.184653282165527,0.0,-7.89063108186383e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,0.0001009807238006,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,0.0001063378513208,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947326660156,0.0,0.0,7.854090654291213e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,0.000106337814941,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.0005044172867201,284.62359619140625,294.1499938964844,297.2994079589844,292.1224060058594,298.19049072265625,297.3171691894531,286.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760196018964,1.475347488621992e-08,0.0010760048171505,-0.0376847572624683,0.0,0.0,0.0,-0.0121267363429069,60.0,10.188493728637695,0.0,-7.894052345136515e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0001010059204418,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001063643794623,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933288574219,0.0,0.0,7.856050069676712e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,0.0001063643430825,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.0005045431898906,284.6222839355469,294.1499938964844,297.2948303222656,292.1270446777344,298.18194580078125,297.31158447265625,286.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762874735519,1.4784802715439582e-08,0.001076272688806,-0.0377666801214218,0.0,0.0,0.0,-0.0121422670781612,60.0,10.192827224731444,0.0,-7.897983778093477e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,0.0001010354171739,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,0.0001063954405253,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69195556640625,0.0,0.0,7.858344179112464e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001063954041455,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0005046905134804,284.6210021972656,294.1499938964844,297.2904663085937,292.1318359375,298.1734619140625,297.3063049316406,286.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766010964289,1.4821494254135814e-08,0.001076586311683,-0.0378626249730587,0.0,0.0,0.0,-0.0121604558080434,60.0,10.197693824768066,0.0,-7.902589516106674e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,0.0001010720152407,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0001064339739969,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,7.861190533731133e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69244384765625,0.0,0.0,0.000106433944893,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.694580078125,0.0,0.0,0.0005048733437433,284.6197509765625,294.1499938964844,297.2862854003906,292.13677978515625,298.1649780273437,297.30126953125,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769905056804,1.486703116171384e-08,0.0010769757209345,-0.0379817001521587,0.0,0.0,0.0,-0.0121830301359295,60.0,10.203237533569336,0.0,-7.908307253501334e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,0.00010111368465,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.0001064778480213,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,7.86443124525249e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69110107421875,0.0,0.0,0.0001064778189174,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005050814943388,284.6185302734375,294.1499938964844,297.2822570800781,292.1418151855469,298.15655517578125,297.2964782714844,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774339316412,1.4918885682391192e-08,0.00107741903048,-0.0381172932684421,0.0,0.0,0.0,-0.0122087365016341,60.0,10.209354400634766,0.0,-7.914820798760047e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0001011548010865,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.000106521154521,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,7.867629028623924e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001065211181412,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69189453125,0.0,0.0,0.0005052869091741,284.6173095703125,294.1499938964844,297.2783203125,292.1469421386719,298.1481628417969,297.2919006347656,286.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778716532513,1.4970062522934313e-08,0.0010778566356748,-0.0382511094212532,0.0,0.0,0.0,-0.0122341066598892,60.0,10.216193199157717,0.0,-7.921251210518676e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.000101194185845,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68817138671875,0.0,0.0,0.0001065626202034,299.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,7.870692206779495e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0001065625910996,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,0.000505483651068,284.6161499023437,294.1499938964844,297.2745056152344,292.1521301269531,298.1398010253906,297.2875061035156,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5019072208133366e-08,0.0010782757308334,-0.0383792631328105,0.0,0.0,0.0,-0.0122584039345383,60.0,10.223206520080566,0.0,-7.92741303712319e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001012319407891,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868896484375,0.0,0.0,0.0001066023760358,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68536376953125,0.0,0.0,7.873628055676818e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.000106602346932,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0005056722438894,284.614990234375,294.1499938964844,297.2707214355469,292.15740966796875,298.1315002441406,297.28326416015625,286.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786924976855,1.5066053293821824e-08,0.001078677480109,-0.0385021045804023,0.0,0.0,0.0,-0.0122816935181617,60.0,10.23044490814209,0.0,-7.933321199971034e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0001012675566016,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0001066398763214,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.876398012740538e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001066398472175,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0005058501847088,284.6138610839844,294.1499938964844,297.2669677734375,292.1627197265625,298.12322998046875,297.2791442871094,286.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071429558,1.5110368067894342e-08,0.0010790562955662,-0.0386179760098457,0.0,0.0,0.0,-0.0123036624863743,60.0,10.237678527832031,0.0,-7.938896118275809e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001013009969028,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0001066750992322,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,7.878999167587608e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68463134765625,0.0,0.0,0.0001066750628524,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,0.0005060172406956,284.61279296875,294.1499938964844,297.2632141113281,292.16802978515625,298.1150207519531,297.275146484375,286.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794273111969,1.515198277957097e-08,0.001079412177205,-0.0387267842888832,0.0,0.0,0.0,-0.0123242922127246,60.0,10.244915962219238,0.0,-7.94413281823836e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,0.0001013318542391,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831359863281,0.0,0.0,0.0001067075863829,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,7.881398778408766e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,0.0001067075572791,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0005061714327894,284.6117248535156,294.1499938964844,297.2594299316406,292.1733703613281,298.1068115234375,297.2711486816406,286.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797556024044,1.519036985087041e-08,0.0010797403519973,-0.0388271510601043,0.0,0.0,0.0,-0.0123433228582143,60.0,10.252038955688477,0.0,-7.948965219384263e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.000101360354165,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,0.0001067375997081,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.883615035098046e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0001067375633283,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,0.0005063137505203,284.6106872558594,294.1499938964844,297.2555847167969,292.1787109375,298.09869384765625,297.2672119140625,286.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800587479025,1.5225818827957482e-08,0.0010800434974953,-0.0389198400080204,0.0,0.0,0.0,-0.0123608969151973,60.0,10.259029388427734,0.0,-7.953429559393045e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0001013861983665,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001067648117896,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,7.885625382186845e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0001067647826857,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0005064429133199,284.60968017578125,294.1499938964844,297.2516174316406,292.1839904785156,298.090576171875,297.2632751464844,286.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803337208926,1.5257965557680112e-08,0.0010803184704855,-0.0390038900077343,0.0,0.0,0.0,-0.0123768327757716,60.0,10.265830993652344,0.0,-7.957478231901406e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0001014093140838,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0001067891498678,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,7.88742327131331e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,0.000106789120764,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0005065583973191,284.60870361328125,294.1499938964844,297.24755859375,292.1892395019531,298.08251953125,297.25927734375,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080579473637,1.5286707011341605e-08,0.0010805642232298,-0.0390790365636348,0.0,0.0,0.0,-0.0123910810798406,60.0,10.2724027633667,0.0,-7.961099868225574e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.0001014294175547,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0001068103156285,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,7.888986147008836e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787109375,0.0,0.0,0.0001068102865247,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0005066588055342,284.60772705078125,294.1499938964844,297.24334716796875,292.1944274902344,298.0744934082031,297.2552185058594,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807930957525,1.5311693246644612e-08,0.0010807778453454,-0.0391443632543087,0.0,0.0,0.0,-0.012403467670083,60.0,10.278685569763184,0.0,-7.964248283087727e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786499023437,0.0,0.0,0.0001014466688502,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001068284764187,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,7.89032710599713e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,0.0001068284473149,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0005067449528723,284.6068115234375,294.1499938964844,297.2389221191406,292.1995544433594,298.0664978027344,297.2510986328125,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809764498844,1.5333126768268812e-08,0.0010809610830619,-0.0392004027962684,0.0,0.0,0.0,-0.0124140931293368,60.0,10.28468418121338,0.0,-7.966949766569088e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.0001014602530631,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0001068427882273,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,7.891384302638471e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67645263671875,0.0,0.0,0.0001068427591235,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0005068128812126,284.6058959960937,294.1499938964844,297.2343139648437,292.2045288085937,298.0585327148437,297.246826171875,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811206884682,1.5349996829172596e-08,0.001081105438061,-0.0392445139586925,0.0,0.0,0.0,-0.0124224573373794,60.0,10.290261268615724,0.0,-7.969076420977218e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,0.000101470730442,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0001068538185791,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,7.892198482295498e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001068537894752,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0005068652098998,284.6050109863281,294.1499938964844,297.2294311523437,292.2094421386719,298.05059814453125,297.242431640625,286.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812318651005,1.5362992655809652e-08,0.001081216498278,-0.0392784886062145,0.0,0.0,0.0,-0.012428899295628,60.0,10.295435905456545,0.0,-7.97071493252588e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,0.0001014775116345,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,0.0001068609562935,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.892725989222527e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0001068609271897,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0005068990867584,284.6041564941406,294.1499938964844,297.2242736816406,292.21417236328125,298.04266357421875,297.2378845214844,286.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813036933541,1.5371385941875815e-08,0.0010812883265316,-0.0393004305660724,0.0,0.0,0.0,-0.0124330604448914,60.0,10.300165176391602,0.0,-7.971772930659426e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0001014805384329,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.0001068641431629,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,7.892961002653465e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,0.0001068641140591,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751403808594,0.0,0.0,0.0005069142207503,284.6033020019531,294.1499938964844,297.2188415527344,292.2187805175781,298.0347900390625,297.2330627441406,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5375094974956482e-08,0.0010813201079145,-0.0393101312220096,0.0,0.0,0.0,-0.0124348998069763,60.0,10.304265975952148,0.0,-7.972241178322292e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0001014800291159,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67193603515625,0.0,0.0,0.0001068636047421,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,7.892921712482348e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001068635756382,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,0.0005069117178209,284.6025085449219,294.1499938964844,297.2130432128906,292.22320556640625,298.02691650390625,297.22802734375,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374405748502795e-08,0.001081314170733,-0.0393083281815052,0.0,0.0,0.0,-0.0124345580115914,60.0,10.307875633239746,0.0,-7.972153781565795e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001014753433992,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001068586643668,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695556640625,0.0,0.0,7.892556459410116e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.000106858635263,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0005068883183412,284.6017150878906,294.1499938964844,297.2068786621094,292.2274169921875,298.01904296875,297.2226867675781,286.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812791297212,1.5368506467439147e-08,0.0010812637628987,-0.0392929017543792,0.0,0.0,0.0,-0.0124316327273845,60.0,10.310790061950684,0.0,-7.971409843321453e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,0.0001014667504932,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,0.0001068496203515,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,7.891888526501134e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.670166015625,0.0,0.0,0.0001068495912477,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67205810546875,0.0,0.0,0.0005068454192951,284.6009521484375,294.1499938964844,297.2003173828125,292.2314453125,298.01123046875,297.2170715332031,286.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811871616169,1.53577470740629e-08,0.0010811717947944,-0.0392647720873355,0.0,0.0,0.0,-0.0124262990429997,60.0,10.313084602355955,0.0,-7.970053417238887e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,0.0001014541485346,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001068363490048,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,7.890907727414742e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.000106836319901,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0005067824968136,284.6002197265625,294.1499938964844,297.193359375,292.2352600097656,298.0033874511719,297.21112060546875,286.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810523526743,1.53419854598269e-08,0.0010810371022671,-0.039223562926054,0.0,0.0,0.0,-0.0124184861779212,60.0,10.314666748046877,0.0,-7.968066739749703e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,0.00010143743566,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,0.0001068187484634,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,7.889608241384849e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0001068187193595,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0005066990270279,284.5995178222656,294.1499938964844,297.1859130859375,292.2388000488281,297.9955749511719,297.2048645019531,286.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808738879859,1.532110438517975e-08,0.0010808585211634,-0.0391689725220203,0.0,0.0,0.0,-0.0124081345275044,60.0,10.31556224822998,0.0,-7.965434889456446e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0001014161753118,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001067963530658,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,7.887953688623384e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.000106796323962,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.0005065927980467,284.5988464355469,294.1499938964844,297.177978515625,292.2420959472656,297.9877319335937,297.1981201171875,286.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080646761693,1.5294547850430718e-08,0.0010806315112859,-0.0390995405614376,0.0,0.0,0.0,-0.0123949702829122,60.0,10.315494537353516,0.0,-7.96208752262828e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.000101390738564,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,0.0001067695629899,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,7.885975355748087e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0001067695338861,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0005064657307229,284.5981750488281,294.1499938964844,297.1695556640625,292.2450866699219,297.9799194335937,297.1910095214844,286.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262795471926438e-08,0.0010803600307554,-0.039016518741846,0.0,0.0,0.0,-0.0123792290687561,60.0,10.314689636230469,0.0,-7.958087167025951e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.000101360528788,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66522216796875,0.0,0.0,0.0001067377525032,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,7.883625949034467e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,0.0001067377306753,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,0.0005063148564659,284.5975646972656,294.1499938964844,297.1605529785156,292.247802734375,297.9720764160156,297.18341064453125,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800530435517,1.5225102956151204e-08,0.0010800377931445,-0.0389179699122905,0.0,0.0,0.0,-0.0123605439439415,60.0,10.312889099121094,0.0,-7.953339320465602e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
