time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0001013259534374,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.0001067013436113,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,7.880936027504504e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0001067013145075,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,0.0005061421543359,284.5969543457031,294.1499938964844,297.1510009765625,292.25018310546875,297.9642639160156,297.1754150390625,286.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196235394953e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,10.31025505065918,0.0,-7.947907221250716e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,0.0001012864304357,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0001066597178578,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,7.877861935412511e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,0.000106659688754,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,0.0005059447721578,284.59637451171875,294.1499938964844,297.14080810546875,292.2522277832031,297.9563903808594,297.16680908203125,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792624671012,1.5132657793515136e-08,0.0010792473331093,-0.0386762544512748,0.0,0.0,0.0,-0.0123147144913673,60.0,10.306513786315918,0.0,-7.941700630453853e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,0.0001012423017527,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,0.0001066132535925,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,7.874429866205901e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001066132244886,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0005057243397459,284.5958251953125,294.1499938964844,297.1300048828125,292.2539367675781,297.9485168457031,297.15777587890625,286.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077620929559998e-08,0.0010787767823785,-0.0385323502123355,0.0,0.0,0.0,-0.0122874304652214,60.0,10.30185317993164,0.0,-7.934775680951135e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001011930362437,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618347167969,0.0,0.0,0.0001065613687387,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,7.87059761933051e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.0001065613396349,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,0.0005054782377555,284.59527587890625,294.1499938964844,297.1184997558594,292.2552490234375,297.94061279296875,297.1481018066406,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782665340229,1.5016174970128304e-08,0.0010782515164464,-0.0383716858923435,0.0,0.0,0.0,-0.0122569696977734,60.0,10.29598617553711,0.0,-7.927048528699744e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0001011388740153,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.000106504332507,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,7.866384839871898e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0001065043034031,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0005052077467553,284.59478759765625,294.1499938964844,297.1063232421875,292.25616455078125,297.9326477050781,297.1378479003906,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948632554023792e-08,0.0010776739800348,-0.038195077329874,0.0,0.0,0.0,-0.0122234867885708,60.0,10.289031982421877,0.0,-7.918558253550145e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0001010794803733,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602478027344,0.0,0.0,0.0001064417883753,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,7.861765334382653e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,0.0001064417592715,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,0.0005049110623076,284.59429931640625,294.1499938964844,297.0934143066406,292.2566833496094,297.9246520996094,297.1269836425781,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770556982606,1.4874576237389192e-08,0.0010770407970994,-0.0380014292895793,0.0,0.0,0.0,-0.0121867740526795,60.0,10.280902862548828,0.0,-7.909254406968105e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0001010148625937,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001063737363438,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,7.856739102862775e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,0.0001063737145159,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0005045883008278,284.5938415527344,294.1499938964844,297.0797424316406,292.2567443847656,297.9166259765625,297.11553955078125,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794002467510836e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468305587768,60.0,10.271646499633787,0.0,-7.899138410039086e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0001009446787065,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587219238281,0.0,0.0,0.0001062998271663,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,7.851279951864854e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,0.0001062997980625,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0005042377160862,284.5933837890625,294.1499938964844,297.0652770996094,292.2563781738281,297.9085388183594,297.1033630371094,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756184346973,1.4706492912353042e-08,0.0010756037663668,-0.0375619009137153,0.0,0.0,0.0,-0.0121034486219286,60.0,10.260966300964355,0.0,-7.888158393143385e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001008691106108,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001062202572938,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,7.845402433304116e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.00010622022819,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0005038602976128,284.5929870605469,294.1499938964844,297.04998779296875,292.2555236816406,297.9004211425781,297.0905456542969,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748128406703,1.4612285603732289e-08,0.0010747982887551,-0.0373155437409877,0.0,0.0,0.0,-0.012056746520102,60.0,10.249099731445312,0.0,-7.876347041246845e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.0001007898099487,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001061367438524,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65606689453125,0.0,0.0,7.839233876438811e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001061367147485,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,0.0005034641362726,284.59259033203125,294.1499938964844,297.03375244140625,292.2543334960937,297.8922119140625,297.0769348144531,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739674326032,1.4513418911121793e-08,0.001073952880688,-0.0370569936931133,0.0,0.0,0.0,-0.0120077347382903,60.0,10.235864639282228,0.0,-7.863960860277076e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,0.0001007091850624,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.000106051833427,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,7.832962728571147e-05,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,0.0001060518115991,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0005030613974668,284.5922241210937,294.1499938964844,297.01641845703125,292.2529296875,297.8839111328125,297.0625915527344,286.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941260337829,0.0,0.0,0.0,-0.0119579043239355,60.0,10.221761703491213,0.0,-7.8513778589695e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0001006271704682,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0001059654678101,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,7.826583896530792e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,0.0001059654459822,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0005026517319492,284.5918884277344,294.1499938964844,296.998046875,292.2513427734375,297.8755187988281,297.0472106933594,286.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722335427999,1.4310655771510028e-08,0.0010722192237153,-0.036526720970869,0.0,0.0,0.0,-0.011907217092812,60.0,10.206759452819824,0.0,-7.838588800268553e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.000100543948065,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001058778289007,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,7.820110477041453e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,0.0001058778070728,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0005022360710427,284.5915832519531,294.1499938964844,296.97869873046875,292.24957275390625,297.8670654296875,297.0311279296875,286.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,10.191234588623049,0.0,-7.825622105883667e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001004593723337,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001057887639035,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,7.81353228376247e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,0.0001057887420756,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,0.0005018135998398,284.59130859375,294.1499938964844,296.9583435058594,292.24761962890625,297.8584899902344,297.01397705078125,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704447049647,1.4101472878280674e-08,0.0010704306187108,-0.0359796285629272,0.0,0.0,0.0,-0.0118035161867737,60.0,10.175053596496582,0.0,-7.812456459532768e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0001003736324491,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,0.0001056984838214,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,7.806863868609071e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001056984547176,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0005013853660784,284.5910339355469,294.1499938964844,296.93707275390625,292.2454528808594,297.84979248046875,296.9959716796875,286.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.399459392814606e-08,0.0010695167584344,-0.0357000865042209,0.0,0.0,0.0,-0.0117505323141813,60.0,10.158358573913574,0.0,-7.799120993468024e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,0.0001002866993076,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001056069304468,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,7.80010232119821e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.0001056069086189,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.0005009510787203,284.5907897949219,294.1499938964844,296.9148864746094,292.2431030273437,297.8409729003906,296.97711181640625,286.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686040623113,1.3886219285552672e-08,0.0010685900924727,-0.0354166254401207,0.0,0.0,0.0,-0.0116968061774969,60.0,10.141146659851074,0.0,-7.78561073389028e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0001001986529445,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0001055142129189,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,7.793254189891741e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,0.000105514191091,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.0005005113198421,284.590576171875,294.1499938964844,296.891845703125,292.2406005859375,297.8320617675781,296.9574890136719,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,10.123485565185549,0.0,-7.771940602196993e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,0.0001001094351522,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,0.0001054202657542,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,7.786314381519333e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001054202366503,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0005000656237825,284.5903625488281,294.1499938964844,296.8679504394531,292.2378845214844,297.822998046875,296.9368896484375,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667144088074,1.3665245823801795e-08,0.0010667006717994,-0.0348386242985725,0.0,0.0,0.0,-0.0115872612223029,60.0,10.10525131225586,0.0,-7.758099940247122e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0001000192496576,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001053252926794,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,7.779299630783498e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001053252635756,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0004996151546947,284.5901794433594,294.1499938964844,296.84326171875,292.2350158691406,297.8138122558594,296.91558837890625,286.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,10.0866060256958,0.0,-7.744122143549248e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,9.99280091491528e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0001052292136591,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,7.772203389322385e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001052291845553,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531066894531,0.0,0.0,0.0004991594469174,284.59002685546875,294.1499938964844,296.8178405761719,292.23193359375,297.804443359375,296.89337158203125,286.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647804010659,1.3439089840971974e-08,0.0010647670133039,-0.0342470332980155,0.0,0.0,0.0,-0.0114751458168029,60.0,10.067429542541504,0.0,-7.72999442233413e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,9.983596100937576e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0001051322760758,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,7.765043847030029e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.000105132254248,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,0.0004986996063962,284.58990478515625,294.1499938964844,296.7916564941406,292.2287292480469,297.79498291015625,296.8705139160156,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,10.047866821289062,0.0,-7.715754435366763e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,9.974304703064264e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0001050344289978,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,7.75781663833186e-05,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.00010503440717,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0004982355167157,284.5898132324219,294.1499938964844,296.7647705078125,292.2253112792969,297.7853088378906,296.8468017578125,286.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628087911754,1.3208524940466761e-08,0.0010627955198287,-0.0336438752710819,0.0,0.0,0.0,-0.0113608455285429,60.0,10.027806282043455,0.0,-7.701393656134314e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,9.964948549168184e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,0.0001049359052558,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,7.750539225526154e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,0.000104935876152,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0004977681674063,284.5897216796875,294.1499938964844,296.7372436523437,292.22174072265625,297.7755126953125,296.8224792480469,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091895567640677e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030280917882,60.0,10.0073881149292,0.0,-7.686946190688104e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,9.955524001270533e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,0.000104836653918,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,7.743209425825626e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,0.0001048366320901,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65118408203125,0.0,0.0,0.0004972973838448,284.58966064453125,294.1499938964844,296.7090759277344,292.218017578125,297.7655639648437,296.7973937988281,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.29744188726022e-08,0.0010607938747853,-0.0330314151942729,0.0,0.0,0.0,-0.0112447896972298,60.0,9.9865083694458,0.0,-7.672407065228981e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,9.946049249265344e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,0.0001047368859872,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,7.735840335953981e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0001047368641593,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,0.0004968241555616,284.589599609375,294.1499938964844,296.6803283691406,292.2141418457031,297.7554016113281,296.7716979980469,286.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856318676313094e-08,0.0010597839718684,-0.0327224321663379,0.0,0.0,0.0,-0.0111862430348992,60.0,9.965261459350586,0.0,-7.657805412009111e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496276855469,0.0,0.0,9.936528658727184e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001046366305672,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,7.728434866294265e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001046366087393,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0004963485989719,284.589599609375,294.1499938964844,296.6510009765625,292.2101135253906,297.7450866699219,296.7453918457031,286.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587821016088,1.2737647381300121e-08,0.0010587692959234,-0.0324119441211223,0.0,0.0,0.0,-0.0111274123191833,60.0,9.943648338317873,0.0,-7.643146204827644e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.926973143592475e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0001045360040734,299.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,7.721003203187138e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,0.0001045359822455,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0004958712961524,284.589599609375,294.1499938964844,296.6211853027344,292.2059020996094,297.7346496582031,296.7185974121094,286.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539102504656e-08,0.001057750894688,-0.0321003049612045,0.0,0.0,0.0,-0.0110683664679527,60.0,9.92172145843506,0.0,-7.628447917795712e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.917387797031552e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001044350574375,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,7.713546801824123e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0001044350356096,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0004953924799337,284.589599609375,294.1499938964844,296.5908508300781,292.2015686035156,297.7239685058594,296.691162109375,286.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567416902631,1.2499053347880816e-08,0.0010567292338237,-0.0317876674234867,0.0,0.0,0.0,-0.0110091315582394,60.0,9.899402618408203,0.0,-7.613716945797935e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,9.907784260576592e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.0001043339289026,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,7.706078031333163e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001043339070747,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.649169921875,0.0,0.0,0.0004949127906002,284.58966064453125,294.1499938964844,296.56005859375,292.19708251953125,297.7131652832031,296.6632995605469,286.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,9.876811981201172,0.0,-7.598973894573646e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,9.898168354993686e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0001042326694005,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,7.698598346905783e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473388671875,0.0,0.0,0.0001042326475726,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0004944324609823,284.5897216796875,294.1499938964844,296.5288391113281,292.1924743652344,297.7021484375,296.6348876953125,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259492976340882e-08,0.0010546807898208,-0.0311608258634805,0.0,0.0,0.0,-0.0108903720974922,60.0,9.853875160217283,0.0,-7.584225159007475e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,9.888550266623496e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001041313807945,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,7.69111720728688e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001041313589666,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0004939520149491,284.5897827148437,294.1499938964844,296.49725341796875,292.1877136230469,297.69097900390625,296.6060791015625,286.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471098542213,0.0,0.0,0.0,-0.0108309388160705,60.0,9.830695152282717,0.0,-7.569487792125076e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,9.878936543827876e-05,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001040301431203,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,7.683639705646783e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.0001040301212924,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0004934718017466,284.58990478515625,294.1499938964844,296.46533203125,292.1828308105469,297.6795959472656,296.5767822265625,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526430560275,1.2019773620863816e-08,0.0010526310652494,-0.030533529818058,0.0,0.0,0.0,-0.0107715334743261,60.0,9.807209968566896,0.0,-7.554771741524746e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,9.86933446256444e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001039290291373,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,7.676171662751585e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0001039290073094,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0004929921706207,284.59002685546875,294.1499938964844,296.4330444335937,292.1778259277344,297.6680603027344,296.54718017578125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203316241502,0.0,0.0,0.0,-0.0107122007757425,60.0,9.783513069152832,0.0,-7.540087665347529e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,9.859753481578082e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001038281334331,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,7.668719626963139e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001038281116052,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,0.0004925135872326,284.5901794433594,294.1499938964844,296.4005126953125,292.1726989746094,297.65631103515625,296.5171813964844,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780667108496344e-08,0.0010505865793675,-0.0299078077077865,0.0,0.0,0.0,-0.0106529984623193,60.0,9.759551048278809,0.0,-7.525449774448134e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,9.850197966443376e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001037275142152,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,7.66128723626025e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001037274923874,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0004920362844131,284.59033203125,294.1499938964844,296.3677062988281,292.1674499511719,297.6443786621094,296.4868469238281,286.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661570376020336e-08,0.0010495681781321,-0.0295961238443851,0.0,0.0,0.0,-0.0105939572677016,60.0,9.735387802124023,0.0,-7.510866595339395e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,9.840677375905216e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0001036272515193,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,7.653882494196296e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0001036272296914,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0004915607278235,284.59051513671875,294.1499938964844,296.334716796875,292.162109375,297.6322631835937,296.45623779296875,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485650273039,1.1542899081007364e-08,0.0010485535021871,-0.0292855501174926,0.0,0.0,0.0,-0.0105351265519857,60.0,9.711031913757324,0.0,-7.496348786162343e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,9.831195347942412e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.000103527403553,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,7.64650758355856e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,0.0001035273817251,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0004910870920866,284.5907287597656,294.1499938964844,296.301513671875,292.1566772460937,297.6199951171875,296.4254150390625,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424716284125225e-08,0.0010475429007783,-0.0289762411266565,0.0,0.0,0.0,-0.0104765379801392,60.0,9.686517715454102,0.0,-7.481904873429812e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,9.821764251682907e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0001034280867315,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,7.63917196309194e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001034280649037,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0004906160174869,284.5909423828125,294.1499938964844,296.2681884765625,292.151123046875,297.60748291015625,296.3943176269531,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465490631759,1.1307162317564234e-08,0.0010465377708896,-0.0286685731261968,0.0,0.0,0.0,-0.0104182623326778,60.0,9.661822319030762,0.0,-7.467551910167458e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,9.812381176743656e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0001033292792271,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64385986328125,0.0,0.0,7.631873450009152e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,0.0001033292573993,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0004901473294012,284.5911865234375,294.1499938964844,296.2347412109375,292.1455078125,297.5948486328125,296.3630676269531,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,9.637007713317873,0.0,-7.453286343661605e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
