time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225060,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.803062857827172e-05,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001032311483868,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437072753906,0.0,0.0,7.624625868629664e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001032311265589,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,0.0004896818427368,284.5914611816406,294.1499938964844,296.2012023925781,292.1398010253906,297.5820007324219,296.33160400390625,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445556836202,1.1074063444027617e-08,0.0010445446241647,-0.028058473020792,0.0,0.0,0.0,-0.0103027056902647,60.0,9.612056732177734,0.0,-7.439131621822528e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,9.7938027465716e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,0.0001031336287269,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,7.617423398187384e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,0.000103133614175,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0004892192664556,284.5917358398437,294.1499938964844,296.1676330566406,292.134033203125,297.5689697265625,296.300048828125,286.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641105673904e-08,0.0010435576550662,-0.0277563594281673,0.0,0.0,0.0,-0.0102454852312803,60.0,9.587018013000488,0.0,-7.425079218137398e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.784619032870978e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001030369239742,299.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,7.610279863001779e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001030369021464,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0004887605318799,284.592041015625,294.1499938964844,296.1340637207031,292.1282043457031,297.5557556152344,296.26837158203125,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425897780805,1.0844172670942951e-08,0.0010425789514556,-0.0274567380547523,0.0,0.0,0.0,-0.0101887388154864,60.0,9.561888694763184,0.0,-7.411156133230179e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.775502257980406e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001029409177135,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,7.603189442306757e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001029408958856,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0004883051733486,284.5923767089844,294.1499938964844,296.1005249023437,292.1222839355469,297.5423889160156,296.23663330078125,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730544452997036e-08,0.0010416073491796,-0.0271593052893877,0.0,0.0,0.0,-0.0101324087008833,60.0,9.536703109741213,0.0,-7.397347445703417e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,9.766472794581205e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0001028458282235,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,7.596165960421786e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001028458063956,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0004878541221842,284.5927124023437,294.1499938964844,296.0670471191406,292.1163330078125,297.5288391113281,296.204833984375,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617993595474218e-08,0.0010406449437141,-0.0268646888434886,0.0,0.0,0.0,-0.0100766122341156,60.0,9.51147174835205,0.0,-7.383682998352016e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.757521183928476e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.0001027515609166,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,7.589203596580774e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001027515463647,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.000487406970933,284.59307861328125,294.1499938964844,296.0336303710937,292.1103515625,297.5150756835937,296.17303466796875,286.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506420622391488e-08,0.0010396908037364,-0.0265726242214441,0.0,0.0,0.0,-0.0100213009864091,60.0,9.486220359802246,0.0,-7.370149290863992e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,9.748656884767116e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0001026582176564,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.582308899145573e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0001026582031045,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,0.0004869642143603,284.59344482421875,294.1499938964844,296.0003662109375,292.1043395996094,297.5011901855469,296.1412353515625,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387565707787,1.0395940108764993e-08,0.0010387462098151,-0.026283411309123,0.0,0.0,0.0,-0.0099665308371186,60.0,9.460963249206545,0.0,-7.356760534094064e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,9.739875531522556e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0001025657475111,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,7.57547895773314e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0001025657329591,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0004865255905315,284.5938415527344,294.1499938964844,295.96728515625,292.0982971191406,297.48712158203125,296.1094970703125,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378205915912,1.0286490770283764e-08,0.0010378103470429,-0.0259968936443328,0.0,0.0,0.0,-0.0099122729152441,60.0,9.435711860656738,0.0,-7.34350891207214e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,9.731179306982084e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001024741723085,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,7.568715227534994e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001024741504807,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0004860911867581,284.5942687988281,294.1499938964844,295.9343566894531,292.0922546386719,297.472900390625,296.0778503417969,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368935763835,1.017809836412198e-08,0.0010368834482505,-0.0257131364196538,0.0,0.0,0.0,-0.0098585374653339,60.0,9.410503387451172,0.0,-7.330396556426423e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.722560207592323e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001023834047373,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,7.562011160189286e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.0001023833829094,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0004856606537941,284.5946960449219,294.1499938964844,295.9017028808594,292.086181640625,297.45849609375,296.0463256835937,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.007066785518873e-08,0.001035964814946,-0.025431890040636,0.0,0.0,0.0,-0.0098052797839045,60.0,9.385335922241213,0.0,-7.317412809015877e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.714008774608374e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001022933574859,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,7.555360207334161e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.000102293335658,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.0004852335259784,284.5951538085937,294.1499938964844,295.8692932128906,292.08013916015625,297.4439392089844,296.0149230957031,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350634111091,9.964085556646296e-09,0.0010350535158067,-0.0251528564840555,0.0,0.0,0.0,-0.0097524421289563,60.0,9.36023235321045,0.0,-7.304542037900319e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,9.70553228398785e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001022040887619,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,7.548766734544188e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.00010220407421,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,0.000484810094349,284.5956115722656,294.1499938964844,295.8371887207031,292.0740966796875,297.4292907714844,295.9836730957031,286.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341599117964,9.858431404552448e-09,0.001034150016494,-0.0248762480914592,0.0,0.0,0.0,-0.0097000654786825,60.0,9.335187911987305,0.0,-7.291794901220784e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,9.697127097751944e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64404296875,0.0,0.0,0.0001021155767375,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,7.542229286627844e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001021155549096,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0004843902424909,284.5960998535156,294.1499938964844,295.805419921875,292.06805419921875,297.4144287109375,295.9526672363281,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332639794796,9.75366454269988e-09,0.0010332542005926,-0.0246019605547189,0.0,0.0,0.0,-0.0096481274813413,60.0,9.310258865356444,0.0,-7.27916642517812e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,9.688790305517614e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,0.0001020277850329,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431579589844,0.0,0.0,7.535744953202084e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,0.0001020277632051,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.0004839738248847,284.5966186523437,294.1499938964844,295.7740173339844,292.06207275390625,297.3994445800781,295.9219055175781,286.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323753813281,9.649758325736002e-09,0.0010323657188564,-0.0243299175053834,0.0,0.0,0.0,-0.0095966169610619,60.0,9.285445213317873,0.0,-7.266651635973177e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,9.680501534603536e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.0001019405026454,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,7.529298454755917e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001019404880935,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0004835597937926,284.5971374511719,294.1499938964844,295.7430114746094,292.05615234375,297.38433837890625,295.8913269042969,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314919054508,9.546451629205421e-09,0.0010314823593944,-0.0240594409406185,0.0,0.0,0.0,-0.0095454035326838,60.0,9.26072597503662,0.0,-7.254219980268317e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.672284068074076e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,0.0001018539624055,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,7.522906525991857e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0001018539478536,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0004831493133679,284.59765625,294.1499938964844,295.71246337890625,292.0502624511719,297.3690795898437,295.861083984375,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444026893845605e-09,0.0010306065669283,-0.0237912666052579,0.0,0.0,0.0,-0.0094946278259158,60.0,9.23615550994873,0.0,-7.241904853572123e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,9.66412408160977e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001017680333461,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,7.516559708165005e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001017680115182,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0004827417142223,284.5982360839844,294.1499938964844,295.682373046875,292.0444641113281,297.3537292480469,295.8311462402344,286.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297461412847,9.342318030292064e-09,0.0010297368280589,-0.0235249623656272,0.0,0.0,0.0,-0.0094442060217261,60.0,9.211743354797363,0.0,-7.229686360687992e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.656020120019092e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001016826936393,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,7.510256546083838e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,0.0001016826718114,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0004823369090445,284.5987854003906,294.1499938964844,295.6528015136719,292.0387268066406,297.3382568359375,295.8014831542969,286.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288823395967,9.241309939511666e-09,0.0010288731427863,-0.0232604891061782,0.0,0.0,0.0,-0.0093941325321793,60.0,9.187481880187988,0.0,-7.217562369987719e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,9.647974366089328e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.0001015979723888,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,7.50399922253564e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0001015979505609,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0004819350433535,284.5993957519531,294.1499938964844,295.623779296875,292.0330505371094,297.3226623535156,295.77227783203125,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280248243361,9.141035484105942e-09,0.001028015743941,-0.0229979306459426,0.0,0.0,0.0,-0.0093444213271141,60.0,9.163453102111816,0.0,-7.205536434184978e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,9.639979543862864e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446838378906,0.0,0.0,0.0001015137822832,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6437683105469,0.0,0.0,7.497780461562797e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0001015137677313,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0004815357096958,284.5999755859375,294.1499938964844,295.5953063964844,292.02752685546875,297.3070068359375,295.743408203125,286.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041390747199785e-09,0.0010271637002006,-0.0227370169013738,0.0,0.0,0.0,-0.0092950239777565,60.0,9.139601707458496,0.0,-7.19359576351053e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.632042929297312e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,0.0001014302033581,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,7.491607539122924e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0001014301815303,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0004811392282135,284.6006164550781,294.1499938964844,295.5674743652344,292.0220642089844,297.29119873046875,295.7150573730469,286.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263266740366,8.942466322992004e-09,0.0010263177100569,-0.0224779844284057,0.0,0.0,0.0,-0.0092459823936223,60.0,9.116024017333984,0.0,-7.18175101610541e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,9.624154336052015e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0001013471264741,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,7.485471724066883e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0001013471119222,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,0.000480745191453,284.60125732421875,294.1499938964844,295.540283203125,292.0167541503906,297.2753295898437,295.68707275390625,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,9.092656135559082,0.0,-7.1699879811149e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.616321767680348e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0001012646462186,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,7.479379564756528e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001012646316667,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0004803539486601,284.6018981933594,294.1499938964844,295.5137634277344,292.0115661621094,297.2593688964844,295.65966796875,287.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246509918943,8.746519064573022e-09,0.0010246422607451,-0.0219648852944374,0.0,0.0,0.0,-0.0091488426551222,60.0,9.06960678100586,0.0,-7.158318737765512e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.608536493033172e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001011826607282,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,7.473323785234243e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,0.0001011826461763,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,0.0004799650632776,284.6025695800781,294.1499938964844,295.4879455566406,292.00653076171875,297.24334716796875,295.6327209472656,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,9.04680061340332,0.0,-7.146728364659793e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,9.6008057880681e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0001011012573144,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,7.467311661457643e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,0.0001011012427625,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0004795789427589,284.603271484375,294.1499938964844,295.462890625,292.0016784667969,297.22723388671875,295.6063842773437,287.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553137753608553e-09,0.0010229886975139,-0.0214584879577159,0.0,0.0,0.0,-0.009052975103259,60.0,9.024359703063965,0.0,-7.135230362109726e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,9.593124559614807e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,0.0001010203632176,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,7.461336645064875e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001010203486657,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0004791952087543,284.6039733886719,294.1499938964844,295.4385986328125,291.9969482421875,297.2110595703125,295.58062744140625,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457393896321719e-09,0.0010221699485555,-0.0212077647447586,0.0,0.0,0.0,-0.0090055111795663,60.0,9.002239227294922,0.0,-7.12381336143153e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,9.585494262864812e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001009400148177,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,7.455402374034747e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.0001009400002658,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0004788140940945,284.60467529296875,294.1499938964844,295.4151306152344,291.992431640625,297.19482421875,295.55548095703125,287.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213651694357,8.362298409281266e-09,0.0010213567875325,-0.0209587328135967,0.0,0.0,0.0,-0.0089583685621619,60.0,8.980466842651367,0.0,-7.112482336424365e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,9.577914897818118e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,0.0001008601975627,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,7.449506665579975e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,0.0001008601830108,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,0.0004784354823641,284.6054077148437,294.1499938964844,295.3925170898437,291.98809814453125,297.1785583496094,295.5308532714844,287.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113251090049,0.0,0.0,0.0,-0.008911533281207,60.0,8.959019660949707,0.0,-7.101234444917284e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,9.57039010245353e-05,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465759277344,0.0,0.0,0.0001007809551083,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457214355469,0.0,0.0,7.443653885275126e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.0001007809405564,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0004780596063937,284.6061706542969,294.1499938964844,295.3708190917969,291.9839782714844,297.1622314453125,295.50701904296875,287.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197551455348,8.174037446906368e-09,0.0010197469964623,-0.0204657148569822,0.0,0.0,0.0,-0.0088650388643145,60.0,8.938044548034668,0.0,-7.09007679233764e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476135253906,0.0,0.0,9.562911873217672e-05,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.000100702207419,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,7.437837484758347e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470031738281,0.0,0.0,0.0001007021928671,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0004776860878337,284.60693359375,294.1499938964844,295.3500061035156,291.9801025390625,297.1459045410156,295.4837646484375,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080838220791975e-09,0.0010189500171691,-0.0202216394245624,0.0,0.0,0.0,-0.0088188368827104,60.0,8.917427062988281,0.0,-7.078998010001669e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.555478754919022e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.000100623932667,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,7.432056008838117e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001006239181151,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,0.0004773147811647,284.6076965332031,294.1499938964844,295.3301696777344,291.9764099121094,297.1295166015625,295.4613647460937,287.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.988191441654635e-09,0.001018157810904,-0.0199790056794881,0.0,0.0,0.0,-0.0087729077786207,60.0,8.897311210632324,0.0,-7.067993834652955e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,9.548065281705932e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474304199219,0.0,0.0,0.0001005458689178,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,7.426290540024638e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,0.0001005458470899,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,0.0004769444931298,284.6085205078125,294.1499938964844,295.31134033203125,291.97296142578125,297.1131591796875,295.4395751953125,287.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,8.877572059631348,-0.0,-7.057027318069231e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,9.540677274344488e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001004680598271,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,7.420543261105195e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001004680452751,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0004765754274558,284.6093139648437,294.1499938964844,295.2934875488281,291.9697570800781,297.0967712402344,295.418701171875,287.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165881831198,7.803710566633981e-09,0.0010165803832933,-0.0194958597421646,0.0,0.0,0.0,-0.008681452833116,60.0,8.858342170715332,-0.0,-7.046106276220598e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.533310367260128e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481018066406,0.0,0.0,0.000100390483567,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,7.414813444484025e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001003904690151,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0004762074386235,284.6101379394531,294.1499938964844,295.2765808105469,291.9667358398437,297.08038330078125,295.3984680175781,287.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,8.83948040008545,-0.0,-7.035225735307904e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,9.525966743240132e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,0.0001003131546895,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64764404296875,0.0,0.0,7.409101817756891e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001003131328616,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0004758406139444,284.6109924316406,294.1499938964844,295.26055908203125,291.9639587402344,297.06402587890625,295.3791809082031,287.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620366559990543e-09,0.0010150126181542,-0.0190156754106283,0.0,0.0,0.0,-0.008590561337769,60.0,8.82111644744873,-0.0,-7.024387826959355e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,9.51864421949722e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0001002360440907,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,7.40340692573227e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001002360295387,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0004754748661071,284.6118469238281,294.1499938964844,295.24542236328125,291.9613647460937,297.04766845703125,295.3606872558594,287.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529107115544775e-09,0.0010142321698367,-0.0187766589224338,0.0,0.0,0.0,-0.0085453195497393,60.0,8.803153038024902,-0.0,-7.01358970900401e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.511344251222908e-05,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.0001001591735985,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,7.397728768410161e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493225097656,0.0,0.0,0.0001001591590465,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65045166015625,0.0,0.0,0.0004751102242153,284.6127014160156,294.1499938964844,295.2311096191406,291.958984375,297.0313720703125,295.34295654296875,287.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134616168215,7.438124782765953e-09,0.0010134541662409,-0.0185383651405572,0.0,0.0,0.0,-0.0085002155974507,60.0,8.785590171813965,-0.0,-7.002832802527338e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,9.50406611082144e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,0.000100082521385,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,7.392067345790565e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0001000825068331,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,0.0004747466591652,284.61358642578125,294.1499938964844,295.2176208496094,291.956787109375,297.0150756835937,295.3258972167969,287.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409347602252e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,8.768370628356934,-0.0,-6.992115686443867e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,9.496810525888576e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.00010000612383,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,7.386424840660766e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0001000061092781,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0004743842582684,284.614501953125,294.1499938964844,295.2049255371094,291.95477294921875,296.99884033203125,295.3097229003906,287.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119125945493,7.256984790871001e-09,0.001011905260384,-0.0180639289319515,0.0,0.0,0.0,-0.0084104174748063,60.0,8.751620292663574,-0.0,-6.981441202924543e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
