time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227400,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.489576041232796e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.992993727792054e-05,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,7.380797615041956e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.992992272600532e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0004740228760056,284.61541748046875,294.1499938964844,295.1929626464844,291.95294189453125,296.982666015625,295.294189453125,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,8.735184669494629,-0.0,-6.97080508871295e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,9.48236556723714e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.985400538425893e-05,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,7.375189306912944e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,9.98539908323437e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0004736626869998,284.6163330078125,294.1499938964844,295.18170166015625,291.9512634277344,296.9665222167969,295.279541015625,287.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103728855028,7.076947916573317e-09,0.0010103657841682,-0.0175923686474561,0.0,0.0,0.0,-0.0083211651071906,60.0,8.719182014465332,-0.0,-6.96021231760824e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.475175465922804e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,9.977829176932572e-05,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,7.369597005890682e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,9.97782772174105e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0004733035748358,284.6172790527344,294.1499938964844,295.171142578125,291.9497985839844,296.950439453125,295.26544189453125,287.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340483988191e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,8.703473091125488,-0.0,-6.949658626353995e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,9.468010830460116e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,9.970284008886664e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509704589844,0.0,0.0,7.364023622358218e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,9.970282553695142e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0004729456559289,284.6182556152344,294.1499938964844,295.1612243652344,291.9484558105469,296.9344482421875,295.252197265625,287.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088428389281,6.898040361136282e-09,0.0010088359704241,-0.017123756930232,0.0,0.0,0.0,-0.0082324724644422,60.0,8.688170433044434,-0.0,-6.93914827820663e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,9.460867295274512e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.96276139630936e-05,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,7.358467701124027e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.962759941117838e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,0.0004725888429675,284.61920166015625,294.1499938964844,295.15191650390625,291.947265625,296.91851806640625,295.239501953125,287.0736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,8.673140525817871,-0.0,-6.928678430995205e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534118652344,0.0,0.0,9.453749225940555e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,9.955265704775228e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65191650390625,0.0,0.0,7.352931424975395e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.955264249583706e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,0.0004722332814708,284.6202087402344,294.1499938964844,295.1432189941406,291.9462280273437,296.90264892578125,295.2275695800781,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.720298095785893e-09,0.0010073160519823,-0.0166581869125366,0.0,0.0,0.0,-0.0081443581730127,60.0,8.658490180969238,-0.0,-6.918253347976133e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,9.446654439670964e-05,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,9.947794751496986e-05,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,7.347413338720798e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.947793296305464e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0004718788841273,284.6211853027344,294.1499938964844,295.13507080078125,291.9453430175781,296.8868713378906,295.2162475585937,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065665701404,6.6318754932126475e-09,0.001006559934467,-0.01642657071352,0.0,0.0,0.0,-0.0081005226820707,60.0,8.644135475158691,-0.0,-6.907870186978472e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,9.439584391657264e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,9.940349991666152e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.341914169955999e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.94034853647463e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,0.0004715257673524,284.6222229003906,294.1499938964844,295.12744140625,291.9445495605469,296.8711853027344,295.2055053710937,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058131301775,6.543765973532345e-09,0.0010058064945042,-0.0161957740783691,0.0,0.0,0.0,-0.0080568436533212,60.0,8.630066871643066,-0.0,-6.897531790173161e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,9.43253980949521e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.93293069768697e-05,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,7.336434646276757e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.932929242495447e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553955078125,0.0,0.0,0.0004711738438345,284.62322998046875,294.1499938964844,295.1203308105469,291.94390869140625,296.8555603027344,295.1952514648437,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,8.61623477935791,-0.0,-6.887236736474733e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,9.425522875972092e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,9.925541235134006e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,7.330976950470358e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,9.925539779942484e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,0.0004708233464043,284.624267578125,294.1499938964844,295.1136779785156,291.943359375,296.8400573730469,295.1856689453125,287.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314282909,6.3685097195786974e-09,0.0010043078800663,-0.0157366953790187,0.0,0.0,0.0,-0.0079699615016579,60.0,8.602736473083496,-0.0,-6.876990710225074e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.4185299531091e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.918177966028452e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,7.325538172153756e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554260253906,0.0,0.0,9.918176510836928e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,0.000470474071335,284.6253356933594,294.1499938964844,295.107421875,291.94293212890625,296.8246154785156,295.176513671875,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,8.589446067810059,-0.0,-6.866787316539559e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,9.411567589268088e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,9.91084598354064e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,7.320122676901519e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.910844528349116e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0004701262514572,284.6264038085937,294.1499938964844,295.1015930175781,291.9425964355469,296.8092956542969,295.16796875,287.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002826844342,6.194584400986969e-09,0.0010028206743299,-0.0152810905128717,0.0,0.0,0.0,-0.0078837387263774,60.0,8.576448440551758,-0.0,-6.856635081931017e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,9.404629963682964e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,9.903540922096e-05,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,7.314726826734841e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,9.903539466904476e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,0.0004697797412518,284.6274719238281,294.1499938964844,295.0961303710937,291.9423217773437,296.7940673828125,295.1597900390625,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108127781345729e-09,0.0010020814370363,-0.0150546114891767,0.0,0.0,0.0,-0.0078408792614936,60.0,8.563633918762207,-0.0,-6.846528322057567e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,9.397724352311344e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,9.896268602460624e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,7.30935571482405e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.8962671472691e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.0004694348026532,284.6285705566406,294.1499938964844,295.09100341796875,291.9421691894531,296.7789306640625,295.15216064453125,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013515129685,6.022062848387577e-09,0.0010013454593718,-0.0148291550576686,0.0,0.0,0.0,-0.0077982125803828,60.0,8.551080703735352,-0.0,-6.836474852889296e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,9.390845661982894e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,9.889024659059942e-05,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,7.304005703190342e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,9.88902320386842e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004690912028308,284.6296691894531,294.1499938964844,295.0862121582031,291.9420471191406,296.7638854980469,295.1448974609375,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936334979139701e-09,0.0010006123920902,-0.0146045805886387,0.0,0.0,0.0,-0.0077557135373353,60.0,8.538687705993652,-0.0,-6.826467568998852e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,9.38400044105947e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,9.88181636785157e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,7.298681157408282e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,9.881814912660047e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0004687492619268,284.6307983398437,294.1499938964844,295.0816650390625,291.9420166015625,296.7489929199219,295.1380920410156,287.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998886380344,5.851021001035406e-09,0.0009998828172683,-0.014381087385118,0.0,0.0,0.0,-0.0077134198509156,60.0,8.52652359008789,-0.0,-6.816515707441796e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,9.377184323966504e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,9.874638635665178e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,7.293379894690588e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.874637180473655e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0004684088053181,284.6319274902344,294.1499938964844,295.07733154296875,291.9420471191406,296.7341613769531,295.13165283203125,287.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991622064262,5.766076505153705e-09,0.0009991565020754,-0.0141585590317845,0.0,0.0,0.0,-0.0076713087037205,60.0,8.514527320861816,-0.0,-6.806614294418979e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.3704009486828e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.867495100479572e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6587829589844,0.0,0.0,7.288104097824544e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,9.86749364528805e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0004680699785239,284.633056640625,294.1499938964844,295.0732421875,291.9421081542969,296.719482421875,295.12554931640625,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984392672777,5.681535242274549e-09,0.0009984335629269,-0.0139370867982506,0.0,0.0,0.0,-0.0076293982565402,60.0,8.502685546875,-0.0,-6.796767593186814e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.3636495876126e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,9.860385762294754e-05,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,7.282853039214388e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.860384307103232e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,0.0004677327233366,284.6342163085937,294.1499938964844,295.0693359375,291.94219970703125,296.7048645019531,295.1197204589844,287.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.597393659684258e-09,0.0009977139998227,-0.0137166595086455,0.0,0.0,0.0,-0.0075876857154071,60.0,8.490961074829102,-0.0,-6.786974182659834e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,9.356933878734708e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607971191406,0.0,0.0,9.853313531493768e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,7.277628901647404e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,9.853312076302244e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.0004673972725868,284.6354064941406,294.1499938964844,295.0655822753906,291.9423522949219,296.6903686523437,295.1142578125,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970038663595,5.513694834036187e-09,0.0009969982784241,-0.0134973898530006,0.0,0.0,0.0,-0.0075461925007402,60.0,8.47940444946289,-0.0,-6.777239036637185e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,9.350252366857605e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,9.846277680480851e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,7.272432412719354e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.84627622528933e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625671386719,0.0,0.0,0.0004670635098591,284.6365661621094,294.1499938964844,295.0619201660156,291.9425048828125,296.6759948730469,295.1090393066406,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962917538359,5.430424998564831e-09,0.0009962862823158,-0.0132792415097355,0.0,0.0,0.0,-0.0075049120932817,60.0,8.467945098876953,-0.0,-6.767560734033395e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.0,9.343604324385524e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,9.839276754064484e-05,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,7.267262117238715e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.839275298872964e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,0.0004667314351536,284.63775634765625,294.1499938964844,295.058349609375,291.9426574707031,296.6617126464844,295.1040954589844,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995583133772,5.347576159664413e-09,0.0009955777786672,-0.0130621939897537,0.0,0.0,0.0,-0.0074638398364186,60.0,8.456608772277832,-0.0,-6.757938564305732e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,9.33699557208456e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,9.83231730060652e-05,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,7.262121653184295e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.832315845414996e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0004664013104047,284.63897705078125,294.1499938964844,295.0548400878906,291.9428405761719,296.64752197265625,295.0993347167969,287.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948787046596,5.265209601645893e-09,0.0009948734659701,-0.012846409343183,0.0,0.0,0.0,-0.0074230073951184,60.0,8.445343971252441,-0.0,-6.748378922338817e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,9.330420289188623e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635437011719,0.0,0.0,9.825393499340862e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,7.257007382577285e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,9.82539204414934e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0004660729027818,284.64019775390625,294.1499938964844,295.0513610839844,291.9429931640625,296.63348388671875,295.0948181152344,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941780008375,5.183269369268828e-09,0.000994172762148,-0.0126317394897341,0.0,0.0,0.0,-0.0073823858983814,60.0,8.434167861938477,-0.0,-6.738875413248024e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.32388793444261e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,9.818514081416652e-05,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,7.25192585377954e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,9.818512626225127e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,0.0004657465615309,284.64141845703125,294.1499938964844,295.0478515625,291.9431457519531,296.6195068359375,295.0904235839844,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.101850941713337e-09,0.0009934765985235,-0.0124184349551796,0.0,0.0,0.0,-0.0073420233093202,60.0,8.4230375289917,-0.0,-6.72943940571713e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,9.31738832150586e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,9.811669588088988e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,7.246871246024966e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,9.811668860493228e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,0.000465421937406,284.6426696777344,294.1499938964844,295.0443115234375,291.9432983398437,296.60565185546875,295.0862121582031,287.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927890496328,5.020855731174834e-09,0.0009927839273586,-0.0122062359005212,0.0,0.0,0.0,-0.0073018702678382,60.0,8.411964416503906,-0.0,-6.720058820519625e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,9.310932364314796e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.804870933294296e-05,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,7.241850107675418e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.804870205698536e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.0004650994378607,284.6439208984375,294.1499938964844,295.04071044921875,291.9433898925781,296.5918884277344,295.0821533203125,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921009186655,4.940396092223409e-09,0.0009920959128066,-0.0119954403489828,0.0,0.0,0.0,-0.0072619831189513,60.0,8.400917053222656,-0.0,-6.710746447424756e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,9.304515697294846e-05,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.798114479053766e-05,299.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,7.236858800752088e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,9.798113023862244e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0004647789464797,284.6451721191406,294.1499938964844,295.0369873046875,291.9434509277344,296.5782165527344,295.0781555175781,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914169786497,4.860430280473338e-09,0.0009914122056216,-0.0117859365418553,0.0,0.0,0.0,-0.0072223404422402,60.0,8.389884948730469,-0.0,-6.7014980231761e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.298142686020584e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,9.791403135750444e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,7.231902418425307e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,9.79140168055892e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,0.0004644605796784,284.6464538574219,294.1499938964844,295.0331115722656,291.9434509277344,296.56463623046875,295.0742492675781,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907376952469,4.781004481202444e-09,0.0009907329222187,-0.0115778464823961,0.0,0.0,0.0,-0.0071829655207693,60.0,8.378846168518066,-0.0,-6.69231781103008e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,9.291808237321676e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,9.78473253780976e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,7.226975139928982e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,9.784731082618237e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,0.0004641441628336,284.6477355957031,294.1499938964844,295.0290832519531,291.94342041015625,296.5511779785156,295.0704040527344,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900626027956,4.7020591864566086e-09,0.0009900579461827,-0.0113710137084126,0.0,0.0,0.0,-0.0071438290178775,60.0,8.367804527282715,-0.0,-6.683200126644806e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,9.285518171964212e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688232421875,0.0,0.0,9.778108505997808e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,7.222082786029205e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,9.778107050806284e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0004638299869839,284.6490478515625,294.1499938964844,295.0248718261719,291.9432983398437,296.53778076171875,295.06658935546875,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893921669572,4.623669447312295e-09,0.0009893875103443,-0.0111656337976455,0.0,0.0,0.0,-0.0071049677208065,60.0,8.356728553771973,-0.0,-6.674152075447638e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,9.27927394513972e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,9.771533223101868e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.217226084321737e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,9.771531767910346e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.000463518052129,284.6503601074219,294.1499938964844,295.0204162597656,291.943115234375,296.52447509765625,295.06280517578125,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887266205623,4.5458485864458e-09,0.0009887220803648,-0.0109617440029978,0.0,0.0,0.0,-0.0070663886144757,60.0,8.345612525939941,-0.0,-6.665176499609515e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.273071918869392e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,9.765002323547378e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,7.212402124423534e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.765000868355855e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,0.0004632082709576,284.65167236328125,294.1499938964844,295.0157165527344,291.9428405761719,296.51123046875,295.0590209960937,287.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988065614365,4.468558856274285e-09,0.0009880611905828,-0.0107592437416315,0.0,0.0,0.0,-0.0070280726067721,60.0,8.334440231323242,-0.0,-6.656267714788555e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,9.266917913919316e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,9.758520900504664e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,7.207615271909162e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,9.758520172908902e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0004629008471965,284.65301513671875,294.1499938964844,295.0106811523437,291.9424743652344,296.49810791015625,295.05523681640625,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874097304418,4.391858876573451e-09,0.0009874053066596,-0.0105582885444164,0.0,0.0,0.0,-0.006990049034357,60.0,8.32319450378418,-0.0,-6.647432826412114e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,9.260806837119162e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720886230469,0.0,0.0,9.75208604359068e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,7.202862616395578e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,9.752084588399156e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0004625956062227,284.65435791015625,294.1499938964844,295.00537109375,291.9420166015625,296.4850158691406,295.0513916015625,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.315701129797844e-09,0.0009867540793493,-0.0103587517514824,0.0,0.0,0.0,-0.0069522941485047,60.0,8.311867713928223,-0.0,-6.638666150138306e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.254746692022307e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,9.74570430116728e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,7.19814925105311e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.745703573571518e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0004622929263859,284.6557006835937,294.1499938964844,294.9996643066406,291.9414367675781,296.4720458984375,295.0474853515625,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861125145107,4.240181539216792e-09,0.0009861083235591,-0.0101608857512474,0.0,0.0,0.0,-0.0069148559123277,60.0,8.300427436828613,-0.0,-6.629978344108167e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,9.248732385458423e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737670898437,0.0,0.0,9.739370580064131e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,7.19347081030719e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.739369852468371e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,0.0004619924875441,284.6570739746094,294.1499938964844,294.9935913085937,291.94073486328125,296.4591064453125,295.0434875488281,287.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854714153334,4.16522327739699e-09,0.0009854673407971,-0.0099644903093576,0.0,0.0,0.0,-0.0068776956759393,60.0,8.2888765335083,-0.0,-6.62136088180887e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.242766827810556e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,9.733088518260048e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,7.188830932136625e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,9.733087790664284e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0004616944934241,284.658447265625,294.1499938964844,294.9870910644531,291.9399108886719,296.4462585449219,295.0393981933594,287.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848356712609,4.090879190954411e-09,0.0009848315967246,-0.009769701398909,0.0,0.0,0.0,-0.0068408399820327,60.0,8.277193069458008,-0.0,-6.612820158125032e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,9.23684929148294e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755065917969,0.0,0.0,9.72685738815926e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,7.184228161349893e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,9.726855932967736e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0004613988858181,284.6598205566406,294.1499938964844,294.9801330566406,291.9389343261719,296.4334411621094,295.03521728515625,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842049330472,4.017128851785401e-09,0.000984200858511,-0.0095764687284827,0.0,0.0,0.0,-0.0068042785860598,60.0,8.265372276306152,-0.0,-6.604352620342979e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
