time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229740,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,9.230984869645908e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,9.72068155533634e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,7.179667591117322e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,9.72068082774058e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0004611059848684,284.6612243652344,294.1499938964844,294.9726867675781,291.93780517578125,296.42071533203125,295.0308837890625,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944048643234055e-09,0.0009835759410634,-0.0093849888071417,0.0,0.0,0.0,-0.0067680496722459,60.0,8.253366470336914,-0.0,-6.59596679497554e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778564453125,0.0,0.0,9.225167741533367e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,9.71455592662096e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,7.175142673077062e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,9.714554471429436e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0004608153831213,284.6626281738281,294.1499938964844,294.9647521972656,291.9365539550781,296.40802001953125,295.0263977050781,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829598711803,3.871548859279983e-09,0.0009829560294747,-0.0091950297355651,0.0,0.0,0.0,-0.0067321080714464,60.0,8.241203308105469,-0.0,-6.587653444967145e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,9.219405910698696e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,9.708487777970733e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,7.170660683186725e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,9.70848705037497e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0004605275753419,284.6640319824219,294.1499938964844,294.95623779296875,291.9350891113281,296.3953857421875,295.0217590332031,287.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823457803577,3.799740966314857e-09,0.000982341938652,-0.0090068830177187,0.0,0.0,0.0,-0.0066965101286768,60.0,8.228821754455566,-0.0,-6.579424649544309e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,9.21369210118428e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,9.702471288619564e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,7.166216528275982e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67919921875,0.0,0.0,9.70246983342804e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,0.0004602421831805,284.6654663085937,294.1499938964844,294.9471740722656,291.9334716796875,296.3827514648437,295.0169372558594,287.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817368118092,3.728532593783029e-09,0.0009817330865189,-0.0088203065097332,0.0,0.0,0.0,-0.0066612088121473,60.0,8.216255187988281,-0.0,-6.571269750565989e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,9.208035044139252e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,9.69651373452507e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,7.161816756706685e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,9.696513006929308e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,0.0004599595849867,284.6669006347656,294.1499938964844,294.9375,291.9316711425781,296.3702087402344,295.01190185546875,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811337804421,3.6580316553624925e-09,0.0009811301715672,-0.0086355814710259,0.0,0.0,0.0,-0.0066262581385672,60.0,8.203433990478516,-0.0,-6.563200827258697e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,9.202427463606e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,9.690608567325398e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,7.157455547712743e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,9.690607839729636e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0004596794897224,284.6683349609375,294.1499938964844,294.9271545410156,291.9296875,296.3576354980469,295.0066833496094,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805361041799,3.588147556854437e-09,0.0009805326117202,-0.0084524722769856,0.0,0.0,0.0,-0.0065916134044528,60.0,8.190400123596191,-0.0,-6.555207221481396e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,9.1968773631379e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,9.684764518169686e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,7.153138722060248e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.684763062978163e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,0.0004594022757373,284.6697998046875,294.1499938964844,294.9161682128906,291.9274597167969,296.3451232910156,295.0011901855469,287.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799445979297,3.518984659223179e-09,0.00097994110547,-0.0082712518051266,0.0,0.0,0.0,-0.006557326298207,60.0,8.177075386047363,-0.0,-6.547300301917859e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68341064453125,0.0,0.0,9.191379649564624e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,9.67897503869608e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,7.148862641770393e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,9.67897431110032e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0004591276519931,284.6712646484375,294.1499938964844,294.90447998046875,291.925048828125,296.3326110839844,294.9954833984375,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793586796149,3.450471242061326e-09,0.0009793553035706,-0.0080917319282889,0.0,0.0,0.0,-0.0065233614295721,60.0,8.163485527038574,-0.0,-6.539472963140724e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.185937960864976e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838073730469,0.0,0.0,9.673245222074912e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.144630217226222e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,9.673243766883388e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,0.0004588558513205,284.6727294921875,294.1499938964844,294.8920288085937,291.9223937988281,296.32012939453125,294.989501953125,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787786984816,3.382655267003542e-09,0.0009787753224372,-0.0079140402376651,0.0,0.0,0.0,-0.0064897420816123,60.0,8.149605751037598,-0.0,-6.531730178949148e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,9.180550841847436e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.667572157923132e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,7.140439993236214e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68487548828125,0.0,0.0,9.66757070273161e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,0.0004585867573041,284.6742248535156,294.1499938964844,294.8788452148437,291.9195251464844,296.3076477050781,294.9833068847656,287.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782045381143,3.315518082303015e-09,0.0009782012784853,-0.0077381245791912,0.0,0.0,0.0,-0.006456458941102,60.0,8.135443687438965,-0.0,-6.524069107172181e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.17522338568233e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.661961667006835e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6851806640625,0.0,0.0,7.136296335374936e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,9.661960211815313e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0004583206318784,284.6757202148437,294.1499938964844,294.8648376464844,291.9163818359375,296.2951354980469,294.976806640625,287.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776366641744,3.249121416359912e-09,0.0009776334045454,-0.0075641497969627,0.0,0.0,0.0,-0.0064235432073473,60.0,8.120909690856934,-0.0,-6.516496853237187e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,9.169932309305295e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,9.656389738665894e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861877441406,0.0,0.0,7.132181053748354e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6868591308594,0.0,0.0,9.656388283474372e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0004580563108902,286.6772155761719,294.1499938964844,294.8500061035156,291.9129943847656,296.2826538085937,294.97003173828125,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183179053678486e-09,0.0009770696051418,-0.0073913647793233,0.0,0.0,0.0,-0.0063908528536558,60.0,8.106060981750488,-0.0,-6.508980732178318e-08,0.0,283.4918212890625,285.8959350585937,294.2621459960937,295.7862854003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.894273768067284e-21,2.947136884033642e-21,2.947136884033642e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
