time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,294.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597792178392,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372177585959,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353838490322,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372177585959,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918990626931,294.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.039984680712223,3.639986090320235e-08,0.03998464345932,-0.055595014244318,0.0,0.0,0.0,-0.2207918167114257,60.0,36.58599853515625,0.0,-1.6494293959112838e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597792178392,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372177585959,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353838490322,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372177585959,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918990626931,294.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.039984680712223,3.639986090320235e-08,0.03998464345932,-0.055595014244318,0.0,0.0,0.0,-0.2207918167114257,60.0,36.58599853515625,0.0,-1.6494293959112838e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0001059701535268,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0001115916747949,296.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,8.242123294621706e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0001115916747949,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768005371094,0.0,0.0,0.0005293428548611,294.4607849121094,294.1499938964844,296.398193359375,294.1434326171875,294.17645263671875,295.3316345214844,293.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0045331441797316,1.5341024450776786e-08,-0.004533159546554,-0.0448206439614295,0.0,0.0,0.0,0.0158071648329496,60.0,10.514785766601562,-0.0,-8.692093445006321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0001059701535268,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0001115916747949,296.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,8.242123294621706e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0001115916747949,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768005371094,0.0,0.0,0.0005293428548611,294.4607849121094,294.1499938964844,296.398193359375,294.1434326171875,294.17645263671875,295.3316345214844,293.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0045331441797316,1.5341024450776786e-08,-0.004533159546554,-0.0448206439614295,0.0,0.0,0.0,0.0158071648329496,60.0,10.514785766601562,-0.0,-8.692093445006321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.000104094389826,296.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,0.0001096164050977,296.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,8.096230158116668e-05,296.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001096164050977,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,0.0005199730512686,294.44677734375,294.1499938964844,296.3857421875,294.1316223144531,294.2272033691406,295.635986328125,293.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0006383674917742,1.6873109132120593e-08,-0.0006383843719959,-0.0449533052742481,0.0,0.0,0.0,-0.004469078965485,60.0,8.055795669555664,-0.0,-8.387105765450542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001056779656209,296.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001112839890993,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,8.219397568609565e-05,296.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0001112839890993,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0005278833559714,294.45538330078125,294.1499938964844,296.3734436035156,294.1199951171875,294.2713623046875,295.8155517578125,293.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,0.0042308387346565,1.5224449256834305e-08,-0.004230854101479,-0.044213630259037,0.0,0.0,0.0,0.0143393268808722,60.0,7.419044494628906,-0.0,-8.644227023069109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001049514030455,296.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001105188785004,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,8.162886661011726e-05,296.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001105188785004,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0005242539918981,294.380615234375,294.1499938964844,296.34942626953125,294.0972595214844,294.3794250488281,296.0654296875,293.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,0.002729938365519,1.583234876534334e-08,-0.0027299541980028,-0.0443106032907962,0.0,0.0,0.0,0.0065165008418262,60.0,7.519747734069824,-0.0,-8.525773154133277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001049514030455,296.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001105188785004,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,8.162886661011726e-05,296.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001105188785004,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0005242539918981,294.380615234375,294.1499938964844,296.34942626953125,294.0972595214844,294.3794250488281,296.0654296875,293.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,0.002729938365519,1.583234876534334e-08,-0.0027299541980028,-0.0443106032907962,0.0,0.0,0.0,0.0065165008418262,60.0,7.519747734069824,-0.0,-8.525773154133277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.835684613790364e-05,296.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001035744935506,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.649976760149002e-05,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001035744935506,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0004913128213956,294.150146484375,294.1499938964844,296.326171875,294.0752258300781,294.5841369628906,296.0693054199219,293.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.010689128190279,2.1143904405107605e-08,0.0106891067698597,-0.0448535084724426,0.0,0.0,0.0,-0.0634151920676231,60.0,16.45778465270996,0.0,-7.488021935841972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.835684613790364e-05,296.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001035744935506,296.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.649976760149002e-05,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001035744935506,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0004913128213956,294.150146484375,294.1499938964844,296.326171875,294.0752258300781,294.5841369628906,296.0693054199219,293.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.010689128190279,2.1143904405107605e-08,0.0106891067698597,-0.0448535084724426,0.0,0.0,0.0,-0.0634151920676231,60.0,16.45778465270996,0.0,-7.488021935841972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,0.0001156427679234,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0001217774042743,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,8.994437666842714e-05,296.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0001217774042743,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44586181640625,0.0,0.0,0.0005776595789939,294.54840087890625,294.1499938964844,296.3035888671875,294.0538635253906,294.698486328125,295.7225341796875,293.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,0.0266504939645528,4.981470791420861e-09,-0.0266504976898431,-0.039725299924612,0.0,0.0,0.0,0.1328347027301788,60.0,39.16427612304688,-0.0,-1.035124839177115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,0.0001156427679234,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0001217774042743,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4328918457031,0.0,0.0,8.994437666842714e-05,296.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0001217774042743,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44586181640625,0.0,0.0,0.0005776595789939,294.54840087890625,294.1499938964844,296.3035888671875,294.0538635253906,294.698486328125,295.7225341796875,293.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,0.0266504939645528,4.981470791420861e-09,-0.0266504976898431,-0.039725299924612,0.0,0.0,0.0,0.1328347027301788,60.0,39.16427612304688,-0.0,-1.035124839177115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,0.000102827718365,296.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255065917969,0.0,0.0,0.0001082825401681,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,7.99771150923334e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42633056640625,0.0,0.0,0.0001082825401681,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.0005136457621119,294.5372009277344,294.1499938964844,296.2817687988281,294.0331726074219,294.7349853515625,296.0273742675781,293.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961175430566,1.7045756806055582e-08,0.0010961005464196,-0.043676421046257,0.0,0.0,0.0,-0.013265605084598,60.0,7.575016021728516,0.0,-8.18422165593802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,0.000102827718365,296.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255065917969,0.0,0.0,0.0001082825401681,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.426513671875,0.0,0.0,7.99771150923334e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42633056640625,0.0,0.0,0.0001082825401681,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389953613281,0.0,0.0,0.0005136457621119,294.5372009277344,294.1499938964844,296.2817687988281,294.0331726074219,294.7349853515625,296.0273742675781,293.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961175430566,1.7045756806055582e-08,0.0010961005464196,-0.043676421046257,0.0,0.0,0.0,-0.013265605084598,60.0,7.575016021728516,0.0,-8.18422165593802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0001027480757329,296.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4257202148437,0.0,0.0,0.0001081986774806,296.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,7.991517486516386e-05,296.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001081986774806,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4391174316406,0.0,0.0,0.0005132479127496,294.5364074707031,294.1499938964844,296.2710876464844,294.0230712890625,294.75,296.10516357421875,293.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947693372145,1.694602325130745e-08,0.0010947524569928,-0.0434162989258766,0.0,0.0,0.0,-0.0132136736065149,60.0,4.285335540771484,0.0,-8.171549126245736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001026603713398,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259338378906,0.0,0.0,0.0001081063164747,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,7.984695548657328e-05,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0001081063164747,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4392395019531,0.0,0.0,0.0005128097836859,294.5356140136719,294.1499938964844,296.2606201171875,294.0131530761719,294.7647399902344,296.1546630859375,293.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938348714262,1.683673644947703e-08,0.0010938179912045,-0.0431307069957256,0.0,0.0,0.0,-0.0131594957783818,60.0,3.0722460746765137,0.0,-8.15760401451371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,0.0001024597586365,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0001078950590454,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,7.969092257553712e-05,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,0.0001078950590454,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0005118076805956,294.53399658203125,294.1499938964844,296.2401428222656,293.9937744140625,294.7934265136719,296.2041015625,293.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.0130355758592486,60.0,2.408491373062134,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,0.0001024597586365,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0001078950590454,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,7.969092257553712e-05,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,0.0001078950590454,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0005118076805956,294.53399658203125,294.1499938964844,296.2401428222656,293.9937744140625,294.7934265136719,296.2041015625,293.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.0130355758592486,60.0,2.408491373062134,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0001022246578941,296.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001076474873116,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,7.950806320877746e-05,296.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,0.0001076474873116,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.0005106333410367,294.5323181152344,294.1499938964844,296.2203674316406,293.9750366210937,294.8211364746094,296.21649169921875,293.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891762794926,-0.0417117960751056,0.0,0.0,0.0,-0.0128903537988662,60.0,2.316056489944458,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0001022246578941,296.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001076474873116,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,7.950806320877746e-05,296.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,0.0001076474873116,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.0005106333410367,294.5323181152344,294.1499938964844,296.2203674316406,293.9750366210937,294.8211364746094,296.21649169921875,293.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891762794926,-0.0417117960751056,0.0,0.0,0.0,-0.0128903537988662,60.0,2.316056489944458,0.0,-8.088504444003777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,0.0001019564297166,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.000107365034637,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,7.929944695206359e-05,296.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.000107365034637,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395446777344,0.0,0.0,0.0005092935170978,294.53057861328125,294.1499938964844,296.2012634277344,293.9569396972656,294.8478698730469,296.2130432128906,293.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959614074745332e-08,0.0010863187490031,-0.0408382155001163,0.0,0.0,0.0,-0.0127246733754873,60.0,2.2825608253479004,0.0,-8.046113464388328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,0.0001019564297166,296.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,0.000107365034637,297.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,7.929944695206359e-05,296.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.000107365034637,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395446777344,0.0,0.0,0.0005092935170978,294.53057861328125,294.1499938964844,296.2012634277344,293.9569396972656,294.8478698730469,296.2130432128906,293.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.5959614074745332e-08,0.0010863187490031,-0.0408382155001163,0.0,0.0,0.0,-0.0127246733754873,60.0,2.2825608253479004,0.0,-8.046113464388328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,0.0001016599489958,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001070528232958,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278564453125,0.0,0.0,7.906885002739727e-05,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0001070528232958,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43951416015625,0.0,0.0,0.0005078124813735,294.52880859375,294.1499938964844,296.18280029296875,293.9394836425781,294.87359619140625,296.20172119140625,293.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590194024639462e-08,0.0010831601684913,-0.0398724861443042,0.0,0.0,0.0,-0.0125415381044149,60.0,2.2582428455352783,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,0.0001016599489958,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001070528232958,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278564453125,0.0,0.0,7.906885002739727e-05,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0001070528232958,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43951416015625,0.0,0.0,0.0005078124813735,294.52880859375,294.1499938964844,296.18280029296875,293.9394836425781,294.87359619140625,296.20172119140625,293.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590194024639462e-08,0.0010831601684913,-0.0398724861443042,0.0,0.0,0.0,-0.0125415381044149,60.0,2.2582428455352783,0.0,-7.999386042456538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,0.0001015033412841,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,0.0001068879064405,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,7.894704322097823e-05,297.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277038574219,0.0,0.0,0.0001068879064405,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,0.0005070302286185,294.52789306640625,294.1499938964844,296.173828125,293.93096923828125,294.8860778808594,296.1946716308594,293.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815070709213,1.5395059449474502e-08,0.0010814917040988,-0.0393623262643814,0.0,0.0,0.0,-0.0124448016285896,60.0,2.246480226516724,0.0,-7.974757920692357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001013437795336,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,0.0001067198827513,297.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,7.882294448791072e-05,297.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0001067198827513,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394226074219,0.0,0.0,0.0005062331911176,294.5269775390625,294.1499938964844,296.1649780273437,293.922607421875,294.8983154296875,296.1872253417969,293.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798070579767,1.5196249592008826e-08,0.0010797919239848,-0.0388425253331661,0.0,0.0,0.0,-0.0123462434858083,60.0,2.234800338745117,0.0,-7.949705604914925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001010212872643,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001063802847056,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,7.857211312511936e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277648925781,0.0,0.0,0.0001063802847056,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0005046222358942,294.5251159667969,294.1499938964844,296.1477966308594,293.9063415527344,294.9221496582031,296.1717224121094,293.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763709433376,1.4794425240438612e-08,0.0010763561585918,-0.0377918407320976,0.0,0.0,0.0,-0.0121470429003238,60.0,2.211737871170044,0.0,-7.899191700744268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,0.0001010212872643,297.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001063802847056,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42791748046875,0.0,0.0,7.857211312511936e-05,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4277648925781,0.0,0.0,0.0001063802847056,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0005046222358942,294.5251159667969,294.1499938964844,296.1477966308594,293.9063415527344,294.9221496582031,296.1717224121094,293.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763709433376,1.4794425240438612e-08,0.0010763561585918,-0.0377918407320976,0.0,0.0,0.0,-0.0121470429003238,60.0,2.211737871170044,0.0,-7.899191700744268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,0.0001007081882562,297.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001060505674104,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,7.832858682377264e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0001060505674104,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,0.0005030582542531,294.5232238769531,294.1499938964844,296.1312561035156,293.89068603515625,294.94512939453125,296.1559753417969,293.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730345966294,1.440430175136953e-08,0.0010730201611295,-0.0367716327309608,0.0,0.0,0.0,-0.011953642591834,60.0,2.189303398132324,0.0,-7.85030209726756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,0.0001007081882562,297.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001060505674104,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278869628906,0.0,0.0,7.832858682377264e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.427734375,0.0,0.0,0.0001060505674104,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390869140625,0.0,0.0,0.0005030582542531,294.5232238769531,294.1499938964844,296.1312561035156,293.89068603515625,294.94512939453125,296.1559753417969,293.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730345966294,1.440430175136953e-08,0.0010730201611295,-0.0367716327309608,0.0,0.0,0.0,-0.011953642591834,60.0,2.189303398132324,0.0,-7.85030209726756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0001004186196951,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001057456393027,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,7.81033668317832e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,0.0001057456393027,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,0.0005016117938794,294.52130126953125,294.1499938964844,296.11529541015625,293.8755798339844,294.9673156738281,296.140380859375,293.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043502361005268e-08,0.0010699349222704,-0.0358280092477798,0.0,0.0,0.0,-0.0117747774347662,60.0,2.167786121368408,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0001004186196951,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269104003906,0.0,0.0,0.0001057456393027,297.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4278259277344,0.0,0.0,7.81033668317832e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,0.0001057456393027,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388732910156,0.0,0.0,0.0005016117938794,294.52130126953125,294.1499938964844,296.11529541015625,293.8755798339844,294.9673156738281,296.140380859375,293.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043502361005268e-08,0.0010699349222704,-0.0358280092477798,0.0,0.0,0.0,-0.0117747774347662,60.0,2.167786121368408,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0001001489945338,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,0.0001054617096087,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,7.789365918142721e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0001054617096087,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0005002649268135,294.5193786621094,294.1499938964844,296.0999450683594,293.8610534667969,294.9887084960937,296.1250915527344,293.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670766932889,1.3707553314645793e-08,0.001067062956281,-0.0349492914974689,0.0,0.0,0.0,-0.0116082374006509,60.0,2.147315263748169,0.0,-7.763363640833634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0001001489945338,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,0.0001054617096087,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,7.789365918142721e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0001054617096087,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0005002649268135,294.5193786621094,294.1499938964844,296.0999450683594,293.8610534667969,294.9887084960937,296.1250915527344,293.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670766932889,1.3707553314645793e-08,0.001067062956281,-0.0349492914974689,0.0,0.0,0.0,-0.0116082374006509,60.0,2.147315263748169,0.0,-7.763363640833634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,0.0001000145712168,297.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,0.0001053201631293,297.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,7.778911094646901e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42742919921875,0.0,0.0,0.0001053201631293,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384460449219,0.0,0.0,0.0004995935014449,294.51837158203125,294.1499938964844,296.0924987792969,293.8539733886719,294.9991149902344,296.1175842285156,293.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111824572086,0.0,0.0,0.0,-0.0115252062678337,60.0,2.137376546859741,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,9.988230158342049e-05,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266357421875,0.0,0.0,0.0001051808721967,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,7.768623618176207e-05,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,0.0001051808721967,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4382629394531,0.0,0.0,0.0004989327862858,294.51739501953125,294.1499938964844,296.085205078125,293.8470764160156,295.00933837890625,296.1101989746094,293.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375264451553905e-08,0.0010642214911058,-0.0340800695121288,0.0,0.0,0.0,-0.0114435069262981,60.0,2.1276228427886963,0.0,-7.722071870830406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272766113281,0.0,0.0,9.962460171664134e-05,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,0.0001049095080816,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42730712890625,0.0,0.0,7.748580537736416e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,0.0001049095080816,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.0004976455238647,294.5154113769531,294.1499938964844,296.0710144042969,293.8336486816406,295.0292663574219,296.0958557128906,293.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054179071048113e-08,0.0010614759521558,-0.033240083605051,0.0,0.0,0.0,-0.0112843308597803,60.0,2.1087188720703125,0.0,-7.68227650382869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272766113281,0.0,0.0,9.962460171664134e-05,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,0.0001049095080816,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42730712890625,0.0,0.0,7.748580537736416e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4271240234375,0.0,0.0,0.0001049095080816,297.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,0.0004976455238647,294.5154113769531,294.1499938964844,296.0710144042969,293.8336486816406,295.0292663574219,296.0958557128906,293.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054179071048113e-08,0.0010614759521558,-0.033240083605051,0.0,0.0,0.0,-0.0112843308597803,60.0,2.1087188720703125,0.0,-7.68227650382869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,9.93763460428454e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261779785156,0.0,0.0,0.0001046480756485,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,7.729270873824134e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0001046480756485,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.000496405409649,294.5133972167969,294.1499938964844,296.0574035644531,293.8207702636719,295.0484924316406,296.0820007324219,293.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744854060997568e-08,0.0010588308796286,-0.0324307978153228,0.0,0.0,0.0,-0.0111309848725795,60.0,2.0905420780181885,0.0,-7.644036514875553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,9.93763460428454e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4261779785156,0.0,0.0,0.0001046480756485,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270324707031,0.0,0.0,7.729270873824134e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0001046480756485,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.000496405409649,294.5133972167969,294.1499938964844,296.0574035644531,293.8207702636719,295.0484924316406,296.0820007324219,293.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744854060997568e-08,0.0010588308796286,-0.0324307978153228,0.0,0.0,0.0,-0.0111309848725795,60.0,2.0905420780181885,0.0,-7.644036514875553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
