time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,9.914133988786487e-05,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259033203125,0.0,0.0,0.0001044006057782,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,7.710992940701544e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,0.0001044006057782,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0004952315357513,294.5113830566406,294.1499938964844,296.0443420410156,293.80841064453125,295.0670471191406,296.0686340332031,293.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452047393196608e-08,0.0010563272517174,-0.0316646732389926,0.0,0.0,0.0,-0.0109858289361,60.0,2.0731618404388428,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267272949219,0.0,0.0,9.914133988786487e-05,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259033203125,0.0,0.0,0.0001044006057782,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267578125,0.0,0.0,7.710992940701544e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4266052246094,0.0,0.0,0.0001044006057782,297.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0004952315357513,294.5113830566406,294.1499938964844,296.0443420410156,293.80841064453125,295.0670471191406,296.0686340332031,293.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563397081568,1.2452047393196608e-08,0.0010563272517174,-0.0316646732389926,0.0,0.0,0.0,-0.0109858289361,60.0,2.0731618404388428,0.0,-7.607926022501489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,9.892138041323052e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,0.0001041689756675,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,7.693884981563315e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0001041689756675,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.0004941327497363,294.5093688964844,294.1499938964844,296.0318298339844,293.7965393066406,295.0849914550781,296.0557861328125,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.217798395458658e-08,0.001053983811289,-0.0309475362300872,0.0,0.0,0.0,-0.0108499638736248,60.0,2.056609869003296,0.0,-7.574204374805049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,9.892138041323052e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.42559814453125,0.0,0.0,0.0001041689756675,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264221191406,0.0,0.0,7.693884981563315e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0001041689756675,297.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.0004941327497363,294.5093688964844,294.1499938964844,296.0318298339844,293.7965393066406,295.0849914550781,296.0557861328125,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539959184825,1.217798395458658e-08,0.001053983811289,-0.0309475362300872,0.0,0.0,0.0,-0.0108499638736248,60.0,2.056609869003296,0.0,-7.574204374805049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262390136719,0.0,0.0,9.8817290563602e-05,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254150390625,0.0,0.0,0.000104059370642,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262390136719,0.0,0.0,7.685789751121774e-05,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42608642578125,0.0,0.0,0.000104059370642,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364013671875,0.0,0.0,0.000493612838909,294.5083312988281,294.1499938964844,296.0257873535156,293.7908020019531,295.0937194824219,296.0495300292969,293.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528872953727,1.2048299247169323e-08,0.0010528751881793,-0.0306081771850585,0.0,0.0,0.0,-0.0107856756076216,60.0,2.0486485958099365,0.0,-7.558273296126573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,9.871819202089682e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,0.000103955011582,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4260559082031,0.0,0.0,7.678081601625308e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4259033203125,0.0,0.0,0.000103955011582,297.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,0.0004931178409606,294.50732421875,294.1499938964844,296.0198669433594,293.78521728515625,295.1023254394531,296.0434265136719,293.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518312919884,1.1924825571441032e-08,0.0010518194176256,-0.0302850622683763,0.0,0.0,0.0,-0.010724464431405,60.0,2.0409128665924072,0.0,-7.543120972286489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256591796875,0.0,0.0,9.853474330157042e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,0.0001037618276313,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,7.663813448743895e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,0.0001037618276313,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0004922014195472,294.5052490234375,294.1499938964844,296.0083923339844,293.7743530273437,295.1190795898437,296.0315246582031,293.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876329489,1.1696255519666464e-08,0.0010498646879568,-0.0296868979930877,0.0,0.0,0.0,-0.0106111504137516,60.0,2.0261011123657227,0.0,-7.51511208818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256591796875,0.0,0.0,9.853474330157042e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42486572265625,0.0,0.0,0.0001037618276313,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,7.663813448743895e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,0.0001037618276313,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,0.0004922014195472,294.5052490234375,294.1499938964844,296.0083923339844,293.7743530273437,295.1190795898437,296.0315246582031,293.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876329489,1.1696255519666464e-08,0.0010498646879568,-0.0296868979930877,0.0,0.0,0.0,-0.0106111504137516,60.0,2.0261011123657227,0.0,-7.51511208818556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,9.83709396678023e-05,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,0.0001035893365042,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,7.65107324696146e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42510986328125,0.0,0.0,0.0001035893365042,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4350891113281,0.0,0.0,0.0004913831944577,294.5032043457031,294.1499938964844,295.9974670410156,293.7640075683594,295.1352844238281,296.0201110839844,293.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481309145689,1.1492161888781992e-08,0.001048119389452,-0.029152762144804,0.0,0.0,0.0,-0.0105099733918905,60.0,2.0121636390686035,0.0,-7.490146458621896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,9.83709396678023e-05,297.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,0.0001035893365042,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,7.65107324696146e-05,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42510986328125,0.0,0.0,0.0001035893365042,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4350891113281,0.0,0.0,0.0004913831944577,294.5032043457031,294.1499938964844,295.9974670410156,293.7640075683594,295.1352844238281,296.0201110839844,293.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481309145689,1.1492161888781992e-08,0.001048119389452,-0.029152762144804,0.0,0.0,0.0,-0.0105099733918905,60.0,2.0121636390686035,0.0,-7.490146458621896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248046875,0.0,0.0,9.82296114671044e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,0.0001034405140671,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248046875,0.0,0.0,7.640080730197951e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246520996094,0.0,0.0,0.0001034405140671,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345092773437,0.0,0.0,0.0004906772519461,294.5011291503906,294.1499938964844,295.98699951171875,293.7541198730469,295.1509704589844,296.0091247558594,293.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046625082381,1.1316076076184345e-08,0.0010466137900948,-0.0286919046193361,0.0,0.0,0.0,-0.0104226795956492,60.0,1.999146580696106,0.0,-7.468639751095908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248046875,0.0,0.0,9.82296114671044e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4240417480469,0.0,0.0,0.0001034405140671,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4248046875,0.0,0.0,7.640080730197951e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246520996094,0.0,0.0,0.0001034405140671,297.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345092773437,0.0,0.0,0.0004906772519461,294.5011291503906,294.1499938964844,295.98699951171875,293.7541198730469,295.1509704589844,296.0091247558594,293.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046625082381,1.1316076076184345e-08,0.0010466137900948,-0.0286919046193361,0.0,0.0,0.0,-0.0104226795956492,60.0,1.999146580696106,0.0,-7.468639751095908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4243469238281,0.0,0.0,9.811128984438255e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.423583984375,0.0,0.0,0.000103315913293,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4243469238281,0.0,0.0,7.630878099007532e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,0.000103315913293,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,0.0004900862113572,294.4990539550781,294.1499938964844,295.97705078125,293.74468994140625,295.1661682128906,295.99859619140625,293.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.116864911665516e-08,0.0010453531285747,-0.0283060409128665,0.0,0.0,0.0,-0.0103495940566062,60.0,1.987037181854248,0.0,-7.45065733553929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4243469238281,0.0,0.0,9.811128984438255e-05,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.423583984375,0.0,0.0,0.000103315913293,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4243469238281,0.0,0.0,7.630878099007532e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241943359375,0.0,0.0,0.000103315913293,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43389892578125,0.0,0.0,0.0004900862113572,294.4990539550781,294.1499938964844,295.97705078125,293.74468994140625,295.1661682128906,295.99859619140625,293.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453643044456,1.116864911665516e-08,0.0010453531285747,-0.0283060409128665,0.0,0.0,0.0,-0.0103495940566062,60.0,1.987037181854248,0.0,-7.45065733553929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241027832031,0.0,0.0,9.80630866251886e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.42333984375,0.0,0.0,0.0001032651489367,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4241027832031,0.0,0.0,7.627128798048943e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239501953125,0.0,0.0,0.0001032651489367,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,0.000489845406264,294.4980163574219,294.1499938964844,295.9722595214844,293.7401428222656,295.1735534667969,295.9935302734375,293.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448510292917,1.1108590491915038e-08,0.0010448399698361,-0.0281488448381423,0.0,0.0,0.0,-0.0103198224678635,60.0,1.981399416923523,0.0,-7.443338034818225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.423828125,0.0,0.0,9.801988198887555e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.423095703125,0.0,0.0,0.0001032196523738,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4238586425781,0.0,0.0,7.623768760822713e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237060546875,0.0,0.0,0.0001032196523738,297.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43328857421875,0.0,0.0,0.0004896295722573,294.4969787597656,294.1499938964844,295.9675598144531,293.7357177734375,295.1808166503906,295.9885559082031,293.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443911887705,1.1054760662432273e-08,0.0010443801293149,-0.0280079487711191,0.0,0.0,0.0,-0.0102931391447782,60.0,1.975955486297608,0.0,-7.436780435909895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,9.795123332878576e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4225769042969,0.0,0.0,0.0001031473657349,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42333984375,0.0,0.0,7.618429663125426e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231872558594,0.0,0.0,0.0001031473657349,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0004892867291346,294.4949035644531,294.1499938964844,295.95855712890625,293.7271728515625,295.195068359375,295.9788513183594,293.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436588199809,1.0969231745150413e-08,0.0010436478769406,-0.0277840811759233,0.0,0.0,0.0,-0.0102507341653108,60.0,1.965665340423584,0.0,-7.426368142660068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4233093261719,0.0,0.0,9.795123332878576e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4225769042969,0.0,0.0,0.0001031473657349,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42333984375,0.0,0.0,7.618429663125426e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231872558594,0.0,0.0,0.0001031473657349,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4326477050781,0.0,0.0,0.0004892867291346,294.4949035644531,294.1499938964844,295.95855712890625,293.7271728515625,295.195068359375,295.9788513183594,293.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436588199809,1.0969231745150413e-08,0.0010436478769406,-0.0277840811759233,0.0,0.0,0.0,-0.0102507341653108,60.0,1.965665340423584,0.0,-7.426368142660068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,9.79096585069783e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220275878906,0.0,0.0,0.0001031035862979,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,7.615195499965921e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,0.0001031035862979,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319763183594,0.0,0.0,0.0004890789859928,294.4928283691406,294.1499938964844,295.95001220703125,293.71905517578125,295.2089233398437,295.96954345703125,293.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.091742607428614e-08,0.0010432048002257,-0.0276484806090593,0.0,0.0,0.0,-0.0102250510826706,60.0,1.9563134908676147,0.0,-7.420064207508403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,9.79096585069783e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220275878906,0.0,0.0,0.0001031035862979,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4227905273437,0.0,0.0,7.615195499965921e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4226379394531,0.0,0.0,0.0001031035862979,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319763183594,0.0,0.0,0.0004890789859928,294.4928283691406,294.1499938964844,295.95001220703125,293.71905517578125,295.2089233398437,295.96954345703125,293.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.091742607428614e-08,0.0010432048002257,-0.0276484806090593,0.0,0.0,0.0,-0.0102250510826706,60.0,1.9563134908676147,0.0,-7.420064207508403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,9.788883471628652e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214782714844,0.0,0.0,0.0001030816565616,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,7.613575871801004e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0001030816565616,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,0.0004889749689027,294.4907531738281,294.1499938964844,295.9424133300781,293.7118835449219,295.2223205566406,295.9608459472656,293.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429937392473,1.0891479718111441e-08,0.0010429829126223,-0.0275805667042732,0.0,0.0,0.0,-0.0102121885865926,60.0,1.948086261749268,0.0,-7.416908687218894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,9.788883471628652e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214782714844,0.0,0.0,0.0001030816565616,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222106933594,0.0,0.0,7.613575871801004e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4220886230469,0.0,0.0,0.0001030816565616,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4313049316406,0.0,0.0,0.0004889749689027,294.4907531738281,294.1499938964844,295.9424133300781,293.7118835449219,295.2223205566406,295.9608459472656,293.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429937392473,1.0891479718111441e-08,0.0010429829126223,-0.0275805667042732,0.0,0.0,0.0,-0.0102121885865926,60.0,1.948086261749268,0.0,-7.416908687218894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,9.787516319192946e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209289550781,0.0,0.0,0.0001030672574415,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,7.612512854393572e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0001030672574415,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,0.0004889066913165,294.4886779785156,294.1499938964844,295.93621826171875,293.7060241699219,295.2355041503906,295.9526672363281,293.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.940733551979065,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.421630859375,0.0,0.0,9.787516319192946e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209289550781,0.0,0.0,0.0001030672574415,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4216613769531,0.0,0.0,7.612512854393572e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4215087890625,0.0,0.0,0.0001030672574415,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,0.0004889066913165,294.4886779785156,294.1499938964844,295.93621826171875,293.7060241699219,295.2355041503906,295.9526672363281,293.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.940733551979065,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,9.787109593162312e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206237792969,0.0,0.0,0.0001030629791785,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4213562011719,0.0,0.0,7.612196350237355e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42120361328125,0.0,0.0,0.0001030629791785,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302673339844,0.0,0.0,0.0004888863768428,294.4876403808594,294.1499938964844,295.9336242675781,293.7035522460937,295.2419738769531,295.9489440917969,293.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.9375466108322144,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,9.786881128093228e-05,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,0.0001030605781124,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4210510253906,0.0,0.0,7.612018816871569e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209289550781,0.0,0.0,0.0001030605781124,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299011230469,0.0,0.0,0.0004888749681413,294.486572265625,294.1499938964844,295.93133544921875,293.701416015625,295.2483825683594,295.94549560546875,293.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.934698820114136,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,9.786884766072036e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001030606072163,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,7.612021727254614e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203186035156,0.0,0.0,0.0001030606072163,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0004888751427643,294.4844970703125,294.1499938964844,295.9276733398437,293.69793701171875,295.26092529296875,295.9394836425781,293.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9298391342163088,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,9.786884766072036e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41973876953125,0.0,0.0,0.0001030606072163,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4204406738281,0.0,0.0,7.612021727254614e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203186035156,0.0,0.0,0.0001030606072163,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291687011719,0.0,0.0,0.0004888751427643,294.4844970703125,294.1499938964844,295.9276733398437,293.69793701171875,295.26092529296875,295.9394836425781,293.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.0275153834372758,0.0,0.0,0.0,-0.0101998429745435,60.0,1.9298391342163088,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,9.787476301426068e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,0.0001030668427119,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,7.61248156777583e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001030668427119,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,0.000488904712256,294.482421875,294.1499938964844,295.9251403808594,293.695556640625,295.2730712890625,295.93487548828125,293.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.08739488524634e-08,0.0010428328532725,-0.0275346767157316,0.0,0.0,0.0,-0.0102034965530037,60.0,1.926160216331482,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,9.787476301426068e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190979003906,0.0,0.0,0.0001030668427119,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,7.61248156777583e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001030668427119,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,0.000488904712256,294.482421875,294.1499938964844,295.9251403808594,293.695556640625,295.2730712890625,295.93487548828125,293.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.08739488524634e-08,0.0010428328532725,-0.0275346767157316,0.0,0.0,0.0,-0.0102034965530037,60.0,1.926160216331482,0.0,-7.414776348468878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,9.78860625764355e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0001030787316267,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,7.613360503455624e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190368652344,0.0,0.0,0.0001030787316267,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0004889611154794,294.4803771972656,294.1499938964844,295.92364501953125,293.6941223144531,295.284912109375,295.9314880371094,293.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429641697555,1.0888020263166709e-08,0.0010429532267153,-0.0275715105235576,0.0,0.0,0.0,-0.0102104730904102,60.0,1.923425555229187,0.0,-7.416488045919324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,9.78860625764355e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.41845703125,0.0,0.0,0.0001030787316267,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4191589355469,0.0,0.0,7.613360503455624e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4190368652344,0.0,0.0,0.0001030787316267,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276733398437,0.0,0.0,0.0004889611154794,294.4803771972656,294.1499938964844,295.92364501953125,293.6941223144531,295.284912109375,295.9314880371094,293.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429641697555,1.0888020263166709e-08,0.0010429532267153,-0.0275715105235576,0.0,0.0,0.0,-0.0102104730904102,60.0,1.923425555229187,0.0,-7.416488045919324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,9.790131298359483e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,0.0001030947969411,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,7.614546484546736e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183654785156,0.0,0.0,0.0001030947969411,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0004890373675152,294.4783020019531,294.1499938964844,295.9230651855469,293.6935729980469,295.2965393066406,295.928955078125,293.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907027281348292e-08,0.0010431156260892,-0.0276212617754936,0.0,0.0,0.0,-0.0102198952808976,60.0,1.9214372634887693,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,9.790131298359483e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,0.0001030947969411,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184875488281,0.0,0.0,7.614546484546736e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183654785156,0.0,0.0,0.0001030947969411,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0004890373675152,294.4783020019531,294.1499938964844,295.9230651855469,293.6935729980469,295.2965393066406,295.928955078125,293.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907027281348292e-08,0.0010431156260892,-0.0276212617754936,0.0,0.0,0.0,-0.0102198952808976,60.0,1.9214372634887693,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,9.791072079678996e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41748046875,0.0,0.0,0.0001031047067954,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,7.615278445882723e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41802978515625,0.0,0.0,0.0001031047067954,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4264831542969,0.0,0.0,0.0004890843410976,294.4772644042969,294.1499938964844,295.9231262207031,293.693603515625,295.30224609375,295.9281616210937,293.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432271519675,1.0918749460131494e-08,0.0010432162089273,-0.0276519451290369,0.0,0.0,0.0,-0.0102257076650857,60.0,1.9207956790924072,0.0,-7.420225500709422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41778564453125,0.0,0.0,9.792065975489096e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171447753906,0.0,0.0,0.0001031151696224,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,7.616051152581349e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.41766357421875,0.0,0.0,0.0001031151696224,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42608642578125,0.0,0.0,0.0004891339340247,294.47625732421875,294.1499938964844,295.92333984375,293.69384765625,295.30792236328125,295.9275207519531,293.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433330899104,1.0931126226410017e-08,0.0010433221468701,-0.0276843402534723,0.0,0.0,0.0,-0.0102318441495299,60.0,1.9202768802642824,0.0,-7.421731140766499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,9.79420219664462e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0001031376668834,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,7.617712981300429e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169921875,0.0,0.0,0.0001031376668834,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42529296875,0.0,0.0,0.0004892406868748,294.4742126464844,294.1499938964844,295.92437744140625,293.6947937011719,295.31915283203125,295.9266052246094,293.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957742269113169e-08,0.001043549273163,-0.0277540069073438,0.0,0.0,0.0,-0.0102450363337993,60.0,1.9195361137390137,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,9.79420219664462e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164428710937,0.0,0.0,0.0001031376668834,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4171142578125,0.0,0.0,7.617712981300429e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4169921875,0.0,0.0,0.0001031376668834,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42529296875,0.0,0.0,0.0004892406868748,294.4742126464844,294.1499938964844,295.92437744140625,293.6947937011719,295.31915283203125,295.9266052246094,293.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957742269113169e-08,0.001043549273163,-0.0277540069073438,0.0,0.0,0.0,-0.0102450363337993,60.0,1.9195361137390137,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,9.796649101190268e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,0.0001031634383252,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,7.619616371812299e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,0.0001031634383252,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.0004893629229627,294.47216796875,294.1499938964844,295.926025390625,293.6963806152344,295.3302001953125,295.9266967773437,293.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438211029395,1.0988233434261474e-08,0.0010438100434839,-0.0278338175266981,0.0,0.0,0.0,-0.0102601526305079,60.0,1.919511318206787,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,9.796649101190268e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,0.0001031634383252,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4164123535156,0.0,0.0,7.619616371812299e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4162902832031,0.0,0.0,0.0001031634383252,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.0004893629229627,294.47216796875,294.1499938964844,295.926025390625,293.6963806152344,295.3302001953125,295.9266967773437,293.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438211029395,1.0988233434261474e-08,0.0010438100434839,-0.0278338175266981,0.0,0.0,0.0,-0.0102601526305079,60.0,1.919511318206787,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,9.799246618058532e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150390625,0.0,0.0,0.0001031907886499,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,7.621636177645996e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0001031907886499,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,0.0004894926678389,294.4701232910156,294.1499938964844,295.9282531738281,293.698486328125,295.3410949707031,295.92742919921875,293.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185269027948,0.0,0.0,0.0,-0.0102761955931782,60.0,1.9199697971344,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
