time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,9.799246618058532e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150390625,0.0,0.0,0.0001031907886499,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156799316406,0.0,0.0,7.621636177645996e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,0.0001031907886499,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,0.0004894926678389,294.4701232910156,294.1499938964844,295.9282531738281,293.698486328125,295.3410949707031,295.92742919921875,293.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185269027948,0.0,0.0,0.0,-0.0102761955931782,60.0,1.9199697971344,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,9.80194381554611e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,0.0001032191867125,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,7.623733836226165e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0001032191867125,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.0004896273603662,294.4681091308594,294.1499938964844,295.9309387207031,293.7010192871094,295.3518371582031,295.9288330078125,293.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194004600504e-08,0.0010443740757182,-0.0280064661055803,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9208580255508425,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149475097656,0.0,0.0,9.80194381554611e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,0.0001032191867125,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4149780273437,0.0,0.0,7.623733836226165e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,0.0001032191867125,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.0004896273603662,294.4681091308594,294.1499938964844,295.9309387207031,293.7010192871094,295.3518371582031,295.9288330078125,293.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194004600504e-08,0.0010443740757182,-0.0280064661055803,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9208580255508425,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,9.803305147215724e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139709472656,0.0,0.0,0.000103233520349,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4145812988281,0.0,0.0,7.624792488059029e-05,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4144897460937,0.0,0.0,0.000103233520349,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42242431640625,0.0,0.0,0.0004896954051218,294.46710205078125,294.1499938964844,295.93243408203125,293.7024230957031,295.35711669921875,295.9298095703125,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071155547881515e-08,0.0010445191292092,-0.0280508603900671,0.0,0.0,0.0,-0.0103012602776288,60.0,1.9214686155319207,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,9.80466284090653e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,0.0001032478176057,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,7.625848957104608e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140930175781,0.0,0.0,0.0001032478176057,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4219970703125,0.0,0.0,0.0004897632170468,294.46612548828125,294.1499938964844,295.9339904785156,293.70391845703125,295.3623962402344,295.9308776855469,293.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088070017706286e-08,0.0010446637170389,-0.0280951336026191,0.0,0.0,0.0,-0.0103096459060907,60.0,1.9221339225769043,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,9.807354945223778e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0001032761647365,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,7.627942250110209e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4133605957031,0.0,0.0,0.0001032761647365,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,0.0004898976767435,294.464111328125,294.1499938964844,295.93731689453125,293.7070617675781,295.37286376953125,295.9332275390625,293.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121612963904681e-08,0.0010449505643919,-0.0281829293817281,0.0,0.0,0.0,-0.0103262746706604,60.0,1.923567771911621,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,9.807354945223778e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,0.0001032761647365,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4134826660156,0.0,0.0,7.627942250110209e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4133605957031,0.0,0.0,0.0001032761647365,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4211730957031,0.0,0.0,0.0004898976767435,294.464111328125,294.1499938964844,295.93731689453125,293.7070617675781,295.37286376953125,295.9332275390625,293.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121612963904681e-08,0.0010449505643919,-0.0281829293817281,0.0,0.0,0.0,-0.0103262746706604,60.0,1.923567771911621,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127197265625,0.0,0.0,9.809926268644632e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,0.0001033032458508,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127197265625,0.0,0.0,7.62994313845411e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,0.0001033032458508,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203186035156,0.0,0.0,0.0004900261410512,294.4621276855469,294.1499938964844,295.9407958984375,293.7103576660156,295.3831787109375,295.9359741210937,293.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153654000395365e-08,0.0010452244896441,-0.0282667931169271,0.0,0.0,0.0,-0.0103421583771705,60.0,1.9251865148544312,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127197265625,0.0,0.0,9.809926268644632e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.412109375,0.0,0.0,0.0001033032458508,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127197265625,0.0,0.0,7.62994313845411e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4126281738281,0.0,0.0,0.0001033032458508,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203186035156,0.0,0.0,0.0004900261410512,294.4621276855469,294.1499938964844,295.9407958984375,293.7103576660156,295.3831787109375,295.9359741210937,293.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153654000395365e-08,0.0010452244896441,-0.0282667931169271,0.0,0.0,0.0,-0.0103421583771705,60.0,1.9251865148544312,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,9.812333883019164e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,0.0001033286025631,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,7.631815242348239e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.411865234375,0.0,0.0,0.0001033286025631,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.0,0.0,0.0004901463980786,294.4601745605469,294.1499938964844,295.94439697265625,293.7137451171875,295.39337158203125,295.9389343261719,293.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183650450163896e-08,0.0010454810690134,-0.0283453036099672,0.0,0.0,0.0,-0.0103570288047194,60.0,1.926879525184632,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,9.812333883019164e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.411376953125,0.0,0.0,0.0001033286025631,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,7.631815242348239e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.411865234375,0.0,0.0,0.0001033286025631,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4194641113281,0.0,0.0,0.0004901463980786,294.4601745605469,294.1499938964844,295.94439697265625,293.7137451171875,295.39337158203125,295.9389343261719,293.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183650450163896e-08,0.0010454810690134,-0.0283453036099672,0.0,0.0,0.0,-0.0103570288047194,60.0,1.926879525184632,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,9.814523946261032e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106140136719,0.0,0.0,0.0001033516600728,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,7.633518544025719e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111022949219,0.0,0.0,0.0001033516600728,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0004902557702735,294.4582214355469,294.1499938964844,295.9479675292969,293.7171325683594,295.4034729003906,295.9420166015625,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210930850324985e-08,0.0010457143653184,-0.028416708111763,0.0,0.0,0.0,-0.010370553471148,60.0,1.9285738468170168,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,9.814523946261032e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4106140136719,0.0,0.0,0.0001033516600728,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4112243652344,0.0,0.0,7.633518544025719e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4111022949219,0.0,0.0,0.0001033516600728,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0004902557702735,294.4582214355469,294.1499938964844,295.9479675292969,293.7171325683594,295.4034729003906,295.9420166015625,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210930850324985e-08,0.0010457143653184,-0.028416708111763,0.0,0.0,0.0,-0.010370553471148,60.0,1.9285738468170168,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,9.81548146228306e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.000103361751826,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,7.634263602085412e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,0.000103361751826,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.41815185546875,0.0,0.0,0.0004903036169707,294.4572448730469,294.1499938964844,295.94970703125,293.7187805175781,295.408447265625,295.9435729980469,293.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222866191928917e-08,0.001045815879479,-0.0284479465335607,0.0,0.0,0.0,-0.0103764673694968,60.0,1.9293869733810425,0.0,-7.457268225152802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104309082031,0.0,0.0,9.816382953431456e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.40985107421875,0.0,0.0,0.0001033712396747,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4104309082031,0.0,0.0,7.634964276803657e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,0.0001033712396747,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.417724609375,0.0,0.0,0.0004903486697003,294.456298828125,294.1499938964844,295.951416015625,293.72039794921875,295.4134216308594,295.9451599121094,293.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459229815751,1.1234097208046025e-08,0.0010459118057042,-0.0284773409366607,0.0,0.0,0.0,-0.0103820348158478,60.0,1.930181741714477,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,9.817966201808304e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090881347656,0.0,0.0,0.0001033879161695,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,7.636196096427739e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095458984375,0.0,0.0,0.0001033879161695,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168701171875,0.0,0.0,0.0004904277739115,294.454345703125,294.1499938964844,295.9546813964844,293.7234802246094,295.4233093261719,295.9482727050781,293.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253822762569143e-08,0.0010460814228281,-0.0285289697349071,0.0,0.0,0.0,-0.0103918183594942,60.0,1.931690216064453,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,9.817966201808304e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090881347656,0.0,0.0,0.0001033879161695,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,7.636196096427739e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4095458984375,0.0,0.0,0.0001033879161695,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168701171875,0.0,0.0,0.0004904277739115,294.454345703125,294.1499938964844,295.9546813964844,293.7234802246094,295.4233093261719,295.9482727050781,293.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253822762569143e-08,0.0010460814228281,-0.0285289697349071,0.0,0.0,0.0,-0.0103918183594942,60.0,1.931690216064453,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,9.819176193559542e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083251953125,0.0,0.0,0.0001034006563713,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,7.637136877747253e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,0.0001034006563713,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,0.0004904881934635,294.4524230957031,294.1499938964844,295.9576110839844,293.7262878417969,295.43316650390625,295.9513854980469,293.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.933083415031433,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,9.819176193559542e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4083251953125,0.0,0.0,0.0001034006563713,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089050292969,0.0,0.0,7.637136877747253e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,0.0001034006563713,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.416015625,0.0,0.0,0.0004904881934635,294.4524230957031,294.1499938964844,295.9576110839844,293.7262878417969,295.43316650390625,295.9513854980469,293.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.933083415031433,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,9.819763363339008e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075622558594,0.0,0.0,0.0001034068409353,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,7.637593807885423e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40802001953125,0.0,0.0,0.0001034068409353,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,0.0004905175301246,294.4505310058594,294.1499938964844,295.960205078125,293.7287292480469,295.4429016113281,295.954345703125,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.934107780456543,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,9.819763363339008e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075622558594,0.0,0.0,0.0001034068409353,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,7.637593807885423e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.40802001953125,0.0,0.0,0.0001034068409353,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151306152344,0.0,0.0,0.0004905175301246,294.4505310058594,294.1499938964844,295.960205078125,293.7287292480469,295.4429016113281,295.954345703125,293.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.934107780456543,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073181152344,0.0,0.0,9.819691331358626e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067687988281,0.0,0.0,0.0001034060769597,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,7.637537783011794e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,0.0001034060769597,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0004905139212496,294.4486389160156,294.1499938964844,295.9622802734375,293.7306823730469,295.4524230957031,295.9569396972656,293.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275311351255368e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9345630407333367,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073181152344,0.0,0.0,9.819691331358626e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067687988281,0.0,0.0,0.0001034060769597,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,7.637537783011794e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4072265625,0.0,0.0,0.0001034060769597,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142761230469,0.0,0.0,0.0004905139212496,294.4486389160156,294.1499938964844,295.9622802734375,293.7306823730469,295.4524230957031,295.9569396972656,293.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275311351255368e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9345630407333367,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,9.819377737585457e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064025878906,0.0,0.0,0.000103402773675,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4069519042969,0.0,0.0,7.637294038431719e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068298339844,0.0,0.0,0.000103402773675,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,0.0004904982633888,294.4476928710937,294.1499938964844,295.9631042480469,293.7314758300781,295.45709228515625,295.9580078125,293.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271405142565529e-08,0.0010462312493473,-0.028574988245964,0.0,0.0,0.0,-0.0104005318135023,60.0,1.9345691204071045,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,9.818924445426092e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.406005859375,0.0,0.0,0.0001033980006468,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,7.636941154487431e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,0.0001033980006468,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41339111328125,0.0,0.0,0.0004904756206087,294.44677734375,294.1499938964844,295.9637756347656,293.73211669921875,295.46173095703125,295.958984375,293.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.0285602081567049,0.0,0.0,0.0,-0.0103977303951978,60.0,1.93446147441864,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40576171875,0.0,0.0,9.817683167057112e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.0,0.0,0.0001033849330269,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40576171875,0.0,0.0,7.635975634912029e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056701660156,0.0,0.0,0.0001033849330269,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125061035156,0.0,0.0,0.0004904136294499,294.4449157714844,294.1499938964844,295.964599609375,293.7328796386719,295.470947265625,295.960693359375,293.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460515040904,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9339998960494995,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40576171875,0.0,0.0,9.817683167057112e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052124023437,0.0,0.0,0.0001033849330269,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40576171875,0.0,0.0,7.635975634912029e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4056701660156,0.0,0.0,0.0001033849330269,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4125061035156,0.0,0.0,0.0004904136294499,294.4449157714844,294.1499938964844,295.964599609375,293.7328796386719,295.470947265625,295.960693359375,293.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460515040904,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9339998960494995,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40496826171875,0.0,0.0,9.815402154345064e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,0.0001033609150908,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40496826171875,0.0,0.0,7.634201756445691e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,0.0001033609150908,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0004902996588498,294.4430847167969,294.1499938964844,295.9646301269531,293.7329406738281,295.4799194335937,295.961669921875,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.1221871432098853e-08,0.0010458080796524,-0.0284453425556421,0.0,0.0,0.0,-0.0103759774938225,60.0,1.932683348655701,0.0,-7.457146722344987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40496826171875,0.0,0.0,9.815402154345064e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,0.0001033609150908,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40496826171875,0.0,0.0,7.634201756445691e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048767089844,0.0,0.0,0.0001033609150908,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0004902996588498,294.4430847167969,294.1499938964844,295.9646301269531,293.7329406738281,295.4799194335937,295.961669921875,293.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.1221871432098853e-08,0.0010458080796524,-0.0284453425556421,0.0,0.0,0.0,-0.0103759774938225,60.0,1.932683348655701,0.0,-7.457146722344987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,9.812600183067845e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,0.0001033314110827,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,7.632022607140243e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,0.0001033314110827,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,0.0004901597276329,294.4412841796875,294.1499938964844,295.9638061523437,293.7321472167969,295.48876953125,295.9622497558594,293.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186964243847797e-08,0.0010455104056745,-0.0283539779484272,0.0,0.0,0.0,-0.0103586772456765,60.0,1.930935859680176,0.0,-7.452890571357784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041748046875,0.0,0.0,9.812600183067845e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,0.0001033314110827,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4042053222656,0.0,0.0,7.632022607140243e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4040832519531,0.0,0.0,0.0001033314110827,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107666015625,0.0,0.0,0.0004901597276329,294.4412841796875,294.1499938964844,295.9638061523437,293.7321472167969,295.48876953125,295.9622497558594,293.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186964243847797e-08,0.0010455104056745,-0.0283539779484272,0.0,0.0,0.0,-0.0103586772456765,60.0,1.930935859680176,0.0,-7.452890571357784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,9.808508912101388e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0001032883228617,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034118652344,0.0,0.0,7.628840103279799e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032897949219,0.0,0.0,0.0001032883228617,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098815917969,0.0,0.0,0.0004899553605355,294.4394836425781,294.1499938964844,295.9620361328125,293.73046875,295.4973449707031,295.9617614746094,293.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450847912579,1.1135985467092269e-08,0.0010450737318024,-0.028220547363162,0.0,0.0,0.0,-0.0103334002196788,60.0,1.928026556968689,0.0,-7.446676164590826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,9.808508912101388e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0001032883228617,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034118652344,0.0,0.0,7.628840103279799e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032897949219,0.0,0.0,0.0001032883228617,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098815917969,0.0,0.0,0.0004899553605355,294.4394836425781,294.1499938964844,295.9620361328125,293.73046875,295.4973449707031,295.9617614746094,293.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450847912579,1.1135985467092269e-08,0.0010450737318024,-0.028220547363162,0.0,0.0,0.0,-0.0103334002196788,60.0,1.928026556968689,0.0,-7.446676164590826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,9.806219895835966e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024963378906,0.0,0.0,0.0001032642176141,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,7.627059676451609e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.40289306640625,0.0,0.0,0.0001032642176141,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4094543457031,0.0,0.0,0.0004898409824818,294.4385986328125,294.1499938964844,295.96075439453125,293.729248046875,295.5015563964844,295.9613037109375,293.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448403190821,1.1107464281678858e-08,0.0010448291432112,-0.0281458962708711,0.0,0.0,0.0,-0.0103192580863833,60.0,1.9263486862182613,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,9.803654393181203e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.402099609375,0.0,0.0,0.0001032372019835,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,7.6250646088738e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40252685546875,0.0,0.0,0.0001032372019835,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090270996094,0.0,0.0,0.0004897128674201,294.4377136230469,294.1499938964844,295.9591979980469,293.727783203125,295.5057373046875,295.9606018066406,293.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.107549874035385e-08,0.0010445558000355,-0.028062229976058,0.0,0.0,0.0,-0.0103034116327762,60.0,1.9244186878204343,0.0,-7.439307125878258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,9.797950042411684e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.0001031771316775,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,7.62062772992067e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,0.0001031771316775,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,0.0004894278827123,294.4359436035156,294.1499938964844,295.9552307128906,293.7240295410156,295.51397705078125,295.958740234375,293.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439608013257,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.9200470447540283,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,9.797950042411684e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.0001031771316775,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,7.62062772992067e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,0.0001031771316775,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,0.0004894278827123,294.4359436035156,294.1499938964844,295.9552307128906,293.7240295410156,295.51397705078125,295.958740234375,293.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439608013257,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.9200470447540283,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,9.79078104137443e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,0.0001031016363413,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,7.61505143600516e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40093994140625,0.0,0.0,0.0001031016363413,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.0004890697891823,294.4342041015625,294.1499938964844,295.95001220703125,293.71905517578125,295.5218200683594,295.95538330078125,293.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915100823183366e-08,0.001043185009621,-0.0276423934847116,0.0,0.0,0.0,-0.0102238990366458,60.0,1.9141185283660889,0.0,-7.419781411499572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,9.79078104137443e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005432128906,0.0,0.0,0.0001031016363413,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,7.61505143600516e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40093994140625,0.0,0.0,0.0001031016363413,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.0004890697891823,294.4342041015625,294.1499938964844,295.95001220703125,293.71905517578125,295.5218200683594,295.95538330078125,293.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915100823183366e-08,0.001043185009621,-0.0276423934847116,0.0,0.0,0.0,-0.0102238990366458,60.0,1.9141185283660889,0.0,-7.419781411499572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,9.783344285096972e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997497558594,0.0,0.0,0.0001030233324854,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,7.609267777297646e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,0.0001030233324854,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064025878906,0.0,0.0,0.0004886983078904,294.4324951171875,294.1499938964844,295.9425354003906,293.7128601074219,295.5295104980469,295.9510803222656,293.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.907237648963928,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,9.783344285096972e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997497558594,0.0,0.0,0.0001030233324854,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002685546875,0.0,0.0,7.609267777297646e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,0.0001030233324854,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064025878906,0.0,0.0,0.0004886983078904,294.4324951171875,294.1499938964844,295.9425354003906,293.7128601074219,295.5295104980469,295.9510803222656,293.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.907237648963928,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
