time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,9.775794751476496e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001029438280966,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,7.603396079503e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0001029438280966,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,0.0004883211804553,294.4307861328125,294.1499938964844,295.9320983886719,293.7054138183594,295.5367431640625,295.9443054199219,293.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.8978983163833616,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,9.775794751476496e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001029438280966,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,7.603396079503e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993835449219,0.0,0.0,0.0001029438280966,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,0.0004883211804553,294.4307861328125,294.1499938964844,295.9320983886719,293.7054138183594,295.5367431640625,295.9443054199219,293.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.8978983163833616,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,9.77202071226202e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,0.0001029040795401,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990783691406,0.0,0.0,7.600460230605677e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001029040795401,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051208496094,0.0,0.0,0.0004881326458416,294.4299621582031,294.1499938964844,295.92584228515625,293.7012634277344,295.5401611328125,295.9400329589844,293.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681357132114044e-08,0.0010411862749606,-0.0270305536687374,0.0,0.0,0.0,-0.010108022019267,60.0,1.892435908317566,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,9.76824594545178e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3982238769531,0.0,0.0,0.0001028643382596,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,7.597524381708354e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,0.0001028643382596,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046936035156,0.0,0.0,0.0004879441112279,294.4291381835937,294.1499938964844,295.9189147949219,293.6968688964844,295.54351806640625,295.935302734375,293.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634330749326182e-08,0.001040784176439,-0.026907455176115,0.0,0.0,0.0,-0.0100847091525793,60.0,1.8866225481033323,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979187011719,0.0,0.0,9.760698594618587e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974304199219,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979187011719,0.0,0.0,7.591654866700992e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0001027848556987,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,0.0004875671002082,294.4274597167969,294.1499938964844,295.9031677246094,293.6872863769531,295.54998779296875,295.92486572265625,293.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.874186873435974,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979187011719,0.0,0.0,9.760698594618587e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3974304199219,0.0,0.0,0.0001027848556987,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3979187011719,0.0,0.0,7.591654866700992e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3978271484375,0.0,0.0,0.0001027848556987,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4038391113281,0.0,0.0,0.0004875671002082,294.4274597167969,294.1499938964844,295.9031677246094,293.6872863769531,295.54998779296875,295.92486572265625,293.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.874186873435974,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,9.753166523296386e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39666748046875,0.0,0.0,0.0001027055404847,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,7.585796265630051e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,0.0001027055404847,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,0.0004871908749919,294.42584228515625,294.1499938964844,295.8851318359375,293.6767578125,295.5559387207031,295.91180419921875,293.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.859663128852844,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,9.753166523296386e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39666748046875,0.0,0.0,0.0001027055404847,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,7.585796265630051e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970642089844,0.0,0.0,0.0001027055404847,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40301513671875,0.0,0.0,0.0004871908749919,294.42584228515625,294.1499938964844,295.8851318359375,293.6767578125,295.5559387207031,295.91180419921875,293.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.859663128852844,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,9.74565264186822e-05,297.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,0.0001026264144456,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963928222656,0.0,0.0,7.57995221647434e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,0.0001026264144456,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40216064453125,0.0,0.0,0.0004868155228905,294.4242248535156,294.1499938964844,295.8650207519531,293.6654357910156,295.5614013671875,295.89666748046875,293.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.843636512756348,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,9.74565264186822e-05,297.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3959045410156,0.0,0.0,0.0001026264144456,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963928222656,0.0,0.0,7.57995221647434e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39630126953125,0.0,0.0,0.0001026264144456,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.40216064453125,0.0,0.0,0.0004868155228905,294.4242248535156,294.1499938964844,295.8650207519531,293.6654357910156,295.5614013671875,295.89666748046875,293.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.843636512756348,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,9.738159133121373e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951416015625,0.0,0.0,0.0001025475066853,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,7.574124174425378e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955383300781,0.0,0.0,0.0001025475066853,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.000486441218527,294.4226379394531,294.1499938964844,295.8430480957031,293.6533508300781,295.5663146972656,295.8794860839844,293.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.82623028755188,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,9.738159133121373e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951416015625,0.0,0.0,0.0001025475066853,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,7.574124174425378e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955383300781,0.0,0.0,0.0001025475066853,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013061523437,0.0,0.0,0.000486441218527,294.4226379394531,294.1499938964844,295.8430480957031,293.6533508300781,295.5663146972656,295.8794860839844,293.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.82623028755188,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952331542969,0.0,0.0,9.73442365648225e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,0.0001025081728585,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952331542969,0.0,0.0,7.571218884550035e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3951416015625,0.0,0.0,0.0001025081728585,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009094238281,0.0,0.0,0.0004862546338699,294.421875,294.1499938964844,295.8314208984375,293.6470642089844,295.5685119628906,295.8699951171875,293.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.0212929169028941e-08,0.0010371810058131,-0.0258043184876441,0.0,0.0,0.0,-0.0098758032545447,60.0,1.8169230222702024,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,9.730693273013458e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944091796875,0.0,0.0,0.0001024688826873,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,7.568316505057737e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,0.0001024688826873,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,0.0004860682820435,294.42108154296875,294.1499938964844,295.8194580078125,293.6406555175781,295.5705871582031,295.8601379394531,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166444575077094e-08,0.0010367835639044,-0.0256826262921094,0.0,0.0,0.0,-0.009852759540081,60.0,1.80741024017334,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,9.723243420012297e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,0.0001023904333123,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,7.562522660009563e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940124511719,0.0,0.0,0.0001023904333123,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0004856961604673,294.4195556640625,294.1499938964844,295.7944641113281,293.6273803710937,295.5744323730469,295.83966064453125,293.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067466169595,60.0,1.7879359722137451,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,9.723243420012297e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3936462402344,0.0,0.0,0.0001023904333123,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,7.562522660009563e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940124511719,0.0,0.0,0.0001023904333123,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0004856961604673,294.4195556640625,294.1499938964844,295.7944641113281,293.6273803710937,295.5744323730469,295.83966064453125,293.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067466169595,60.0,1.7879359722137451,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.715824853628874e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929138183594,0.0,0.0,0.0001023123186314,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,7.556752825621516e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932800292969,0.0,0.0,0.0001023123186314,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,0.0004853255813941,294.41802978515625,294.1499938964844,295.768310546875,293.6137084960937,295.5776672363281,295.8175048828125,293.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.7674107551574707,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,9.715824853628874e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929138183594,0.0,0.0,0.0001023123186314,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,7.556752825621516e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3932800292969,0.0,0.0,0.0001023123186314,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,0.0004853255813941,294.41802978515625,294.1499938964844,295.768310546875,293.6137084960937,295.5776672363281,295.8175048828125,293.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.7674107551574707,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,9.711686288937926e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001022687356453,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,7.553533941973001e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,0.0001022687356453,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983764648437,0.0,0.0,0.0004851188277825,294.4172058105469,294.1499938964844,295.75323486328125,293.6058654785156,295.57916259765625,295.8043518066406,293.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929633115746128e-09,0.0010347586357966,-0.0250626616179943,0.0,0.0,0.0,-0.0097353616729378,60.0,1.7555137872695925,0.0,-7.300384652353388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,9.70843611867167e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,0.0001022345022647,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,7.551005546702072e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,0.0001022345022647,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980407714844,0.0,0.0,0.0004849564866162,294.4165344238281,294.1499938964844,295.7412109375,293.59967041015625,295.5802917480469,295.79400634765625,293.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344221955165,9.889134844343062e-09,0.0010344123002141,-0.0249566342681646,0.0,0.0,0.0,-0.0097152851521968,60.0,1.7461656332015991,0.0,-7.295498249959564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,9.701076487544924e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,0.0001021570060402,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,7.545281550846994e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,0.0001021570060402,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0004845888761337,294.4150695800781,294.1499938964844,295.71337890625,293.5853881835937,295.58233642578125,295.7694396972656,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.797446409720578e-09,0.0010336282430216,-0.0247165858745574,0.0,0.0,0.0,-0.0096698310226202,60.0,1.724379062652588,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,9.701076487544924e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,0.0001021570060402,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,7.545281550846994e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,0.0001021570060402,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,0.0004845888761337,294.4150695800781,294.1499938964844,295.71337890625,293.5853881835937,295.58233642578125,295.7694396972656,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.797446409720578e-09,0.0010336282430216,-0.0247165858745574,0.0,0.0,0.0,-0.0096698310226202,60.0,1.724379062652588,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915100097656,0.0,0.0,9.697413042886184e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001021184289129,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915100097656,0.0,0.0,7.54243228584528e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39141845703125,0.0,0.0,0.0001021184289129,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968200683594,0.0,0.0,0.000484405842144,294.4143371582031,294.1499938964844,295.69927978515625,293.57818603515625,295.5830383300781,295.7567138671875,293.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332477977499,9.751796703483253e-09,0.0010332380188629,-0.024597069248557,0.0,0.0,0.0,-0.0096472008153796,60.0,1.7133015394210815,0.0,-7.278941183130885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,9.693756146589294e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0001020799245452,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,7.539588114013895e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001020799245452,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3964233398437,0.0,0.0,0.000484223186504,294.41363525390625,294.1499938964844,295.6850891113281,293.57098388671875,295.5836181640625,295.74383544921875,293.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328582720831,9.706238479623153e-09,0.001032848493196,-0.0244777929037809,0.0,0.0,0.0,-0.0096246162429451,60.0,1.7021784782409668,0.0,-7.273452951039874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,9.686461999081077e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001020031122607,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,7.533915049862117e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0001020031122607,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,0.0004838588356506,294.4122009277344,294.1499938964844,295.6565246582031,293.5565185546875,295.5844421386719,295.7178039550781,293.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615359175541016e-09,0.0010320713045075,-0.0242398548871278,0.0,0.0,0.0,-0.0095795625820755,60.0,1.6798688173294067,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,9.686461999081077e-05,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001020031122607,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,7.533915049862117e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0001020031122607,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,0.0004838588356506,294.4122009277344,294.1499938964844,295.6565246582031,293.5565185546875,295.5844421386719,295.7178039550781,293.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615359175541016e-09,0.0010320713045075,-0.0242398548871278,0.0,0.0,0.0,-0.0095795625820755,60.0,1.6798688173294067,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,9.67919550021179e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892822265625,0.0,0.0,0.0001019265910144,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,7.528263085987419e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0001019265910144,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,0.0004834958526771,294.4107971191406,294.1499938964844,295.6279296875,293.5421142578125,295.58465576171875,295.6912536621094,293.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524822708328884e-09,0.0010312972590327,-0.0240028109401464,0.0,0.0,0.0,-0.0095346812158823,60.0,1.6575038433074951,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,9.67919550021179e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892822265625,0.0,0.0,0.0001019265910144,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,7.528263085987419e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0001019265910144,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,0.0004834958526771,294.4107971191406,294.1499938964844,295.6279296875,293.5421142578125,295.58465576171875,295.6912536621094,293.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524822708328884e-09,0.0010312972590327,-0.0240028109401464,0.0,0.0,0.0,-0.0095346812158823,60.0,1.6575038433074951,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,9.671969746705145e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,0.0001018504990497,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,7.522643136326224e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0001018504990497,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,0.0004831349360756,294.409423828125,294.1499938964844,295.5995483398437,293.5278625488281,295.58428955078125,295.6645812988281,293.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434799608243338e-09,0.0010305275209248,-0.0237671080976724,0.0,0.0,0.0,-0.0094900522381067,60.0,1.6353023052215576,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,9.671969746705145e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,0.0001018504990497,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890075683594,0.0,0.0,7.522643136326224e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0001018504990497,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,0.0004831349360756,294.409423828125,294.1499938964844,295.5995483398437,293.5278625488281,295.58428955078125,295.6645812988281,293.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434799608243338e-09,0.0010305275209248,-0.0237671080976724,0.0,0.0,0.0,-0.0094900522381067,60.0,1.6353023052215576,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,9.664784010965376e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879089355469,0.0,0.0,0.0001017748290905,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,7.517053745687008e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0001017748290905,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,0.0004827759694308,294.4080810546875,294.1499938964844,295.5715637207031,293.5138854980469,295.5836181640625,295.637939453125,293.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345264118110208e-09,0.0010297618573531,-0.0235326755791902,0.0,0.0,0.0,-0.0094456654042005,60.0,1.6133323907852173,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,9.664784010965376e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879089355469,0.0,0.0,0.0001017748290905,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,7.517053745687008e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0001017748290905,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3933410644531,0.0,0.0,0.0004827759694308,294.4080810546875,294.1499938964844,295.5715637207031,293.5138854980469,295.5836181640625,295.637939453125,293.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345264118110208e-09,0.0010297618573531,-0.0235326755791902,0.0,0.0,0.0,-0.0094456654042005,60.0,1.6133323907852173,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,9.661202784627676e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875427246094,0.0,0.0,0.0001017371178022,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,7.51426923670806e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38787841796875,0.0,0.0,0.0001017371178022,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,0.0004825970972888,294.40740966796875,294.1499938964844,295.5578308105469,293.5070495605469,295.5830993652344,295.6246643066406,293.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293897939845,9.300649139731831e-09,0.0010293804807588,-0.0234158597886562,0.0,0.0,0.0,-0.0094235492870211,60.0,1.602497100830078,0.0,-7.224683429285508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876037597656,0.0,0.0,9.65762956184335e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0001016994938254,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876037597656,0.0,0.0,7.511489820899442e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875427246094,0.0,0.0,0.0001016994938254,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,0.0004824186034966,294.40673828125,294.1499938964844,295.54425048828125,293.50030517578125,295.58251953125,295.6114501953125,293.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290091158822,9.256131860979622e-09,0.0010289998026564,-0.0232992973178625,0.0,0.0,0.0,-0.0094014797359704,60.0,1.591764211654663,0.0,-7.219340858455325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,9.650506399339064e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38653564453125,0.0,0.0,0.0001016244787024,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869323730469,0.0,0.0,7.505949179176241e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0001016244787024,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0004820627800654,294.4054260253906,294.1499938964844,295.517822265625,293.4871520996094,295.58111572265625,295.5851745605469,293.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.5705569982528689,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,9.650506399339064e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38653564453125,0.0,0.0,0.0001016244787024,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869323730469,0.0,0.0,7.505949179176241e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,0.0001016244787024,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0004820627800654,294.4054260253906,294.1499938964844,295.517822265625,293.4871520996094,295.58111572265625,295.5851745605469,293.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.5705569982528689,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,9.643432713346556e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,0.0001015499874483,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,7.500447827624157e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001015499874483,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0004817094304598,294.40411376953125,294.1499938964844,295.49249267578125,293.474609375,295.5793151855469,295.5594482421875,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.550148367881775,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,9.643432713346556e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858337402344,0.0,0.0,0.0001015499874483,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,7.500447827624157e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861694335937,0.0,0.0,0.0001015499874483,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0004817094304598,294.40411376953125,294.1499938964844,295.49249267578125,293.474609375,295.5793151855469,295.5594482421875,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.550148367881775,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38580322265625,0.0,0.0,9.638932533562183e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0001015025991364,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38580322265625,0.0,0.0,7.496947364415973e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857421875,0.0,0.0,0.0001015025991364,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905944824219,0.0,0.0,0.0004814846324734,294.4033203125,294.1499938964844,295.4769592285156,293.4669189453125,295.57794189453125,295.54345703125,293.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270167840644,9.023181313239093e-09,0.0010270077036693,-0.0226893350481987,0.0,0.0,0.0,-0.0092859957367181,60.0,1.5376427173614502,0.0,-7.191414397311746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,9.636403410695492e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0001014759691315,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38555908203125,0.0,0.0,7.49498067307286e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.385498046875,0.0,0.0,0.0001014759691315,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39031982421875,0.0,0.0,0.0004813583218492,294.4028625488281,294.1499938964844,295.4684753417969,293.4627380371094,295.5771484375,295.5344543457031,293.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267471661791,8.991670519264972e-09,0.0010267382021993,-0.0226068254560232,0.0,0.0,0.0,-0.0092703737318515,60.0,1.5306086540222168,0.0,-7.18764141538486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.6294199465774e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0001014024310279,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,7.489549170713872e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38482666015625,0.0,0.0,0.0001014024310279,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0004810094542335,294.4015808105469,294.1499938964844,295.446044921875,293.45166015625,295.5746459960937,295.5104064941406,293.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.512121319770813,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
