time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,9.6294199465774e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.384521484375,0.0,0.0,0.0001014024310279,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848876953125,0.0,0.0,7.489549170713872e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38482666015625,0.0,0.0,0.0001014024310279,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0004810094542335,294.4015808105469,294.1499938964844,295.446044921875,293.45166015625,295.5746459960937,295.5104064941406,293.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.512121319770813,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,9.62595149758272e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0001013658984447,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,7.486851245630533e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,0.0001013658984447,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0004808361991308,294.4009704589844,294.1499938964844,295.4354858398437,293.44647216796875,295.5732727050781,295.4989624023437,293.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256336536258,8.86144313483328e-09,0.001025624689646,-0.0222658216953277,0.0,0.0,0.0,-0.0092058144509792,60.0,1.5034769773483276,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,9.622491052141412e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.000101329460449,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3842163085937,0.0,0.0,7.484159868909046e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,0.000101329460449,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,0.0004806633514817,294.4003601074219,294.1499938964844,295.4253845214844,293.4414978027344,295.5718078613281,295.4877319335937,293.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.818331842519456e-09,0.0010252561187371,-0.0221529342234134,0.0,0.0,0.0,-0.0091844433918595,60.0,1.4950753450393677,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,9.61559489951469e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,0.000101256846392,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,7.47879603295587e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.000101256846392,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,0.0004803188785444,294.3991394042969,294.1499938964844,295.40673828125,293.4323425292969,295.5687866210937,295.4659729003906,293.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.4788923263549805,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,9.61559489951469e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,0.000101256846392,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,7.47879603295587e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.000101256846392,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,0.0004803188785444,294.3991394042969,294.1499938964844,295.40673828125,293.4323425292969,295.5687866210937,295.4659729003906,293.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.4788923263549805,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,9.608761320123448e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0001011848871712,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,7.473480945918709e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38287353515625,0.0,0.0,0.0001011848871712,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,0.000479977519717,294.39794921875,294.1499938964844,295.3903503417969,293.4242858886719,295.5655212402344,295.4460144042969,293.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4645463228225708,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,9.608761320123448e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0001011848871712,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829345703125,0.0,0.0,7.473480945918709e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38287353515625,0.0,0.0,0.0001011848871712,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3874816894531,0.0,0.0,0.000479977519717,294.39794921875,294.1499938964844,295.3903503417969,293.4242858886719,295.5655212402344,295.4460144042969,293.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4645463228225708,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,9.601977217243984e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,0.0001011134445434,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,7.468204421456903e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822326660156,0.0,0.0,0.0001011134445434,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0004796386347152,294.3967590332031,294.1499938964844,295.3764343261719,293.4174499511719,295.56207275390625,295.4278259277344,293.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.451829195022583,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,9.601977217243984e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,0.0001011134445434,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,7.468204421456903e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822326660156,0.0,0.0,0.0001011134445434,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0004796386347152,294.3967590332031,294.1499938964844,295.3764343261719,293.4174499511719,295.56207275390625,295.4278259277344,293.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.451829195022583,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38165283203125,0.0,0.0,9.595246956450865e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813171386719,0.0,0.0,0.0001010425694403,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38165283203125,0.0,0.0,7.46297009754926e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,0.0001010425694403,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0004793024563696,294.3956298828125,294.1499938964844,295.3652038574219,293.4119567871094,295.5585327148437,295.41162109375,293.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.4409708976745603,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38165283203125,0.0,0.0,9.595246956450865e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813171386719,0.0,0.0,0.0001010425694403,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38165283203125,0.0,0.0,7.46297009754926e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.381591796875,0.0,0.0,0.0001010425694403,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0004793024563696,294.3956298828125,294.1499938964844,295.3652038574219,293.4119567871094,295.5585327148437,295.41162109375,293.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.4409708976745603,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38134765625,0.0,0.0,9.591908747097476e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.000101007419289,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38134765625,0.0,0.0,7.460373308276758e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,0.000101007419289,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857421875,0.0,0.0,0.0004791357205249,294.3950500488281,294.1499938964844,295.3606872558594,293.4097595214844,295.55670166015625,295.40460205078125,293.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.43730685318178e-09,0.0010219980031251,-0.0211551617830991,0.0,0.0,0.0,-0.008995552547276,60.0,1.4365379810333252,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,9.588579996488988e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,0.0001009723637253,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,7.457784522557631e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.0001009723637253,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,0.0004789694212377,294.3945007324219,294.1499938964844,295.3569030761719,293.40789794921875,295.5549011230469,295.3980407714844,293.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.395833361873883e-09,0.0010216432856395,-0.0210465528070926,0.0,0.0,0.0,-0.0089749917387962,60.0,1.4324787855148315,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,9.581950143910944e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38006591796875,0.0,0.0,0.000100902543636,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,7.45262805139646e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,0.000100902543636,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0004786382487509,294.39337158203125,294.1499938964844,295.3517761230469,293.4053955078125,295.55126953125,295.38604736328125,293.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4253321886062622,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,9.581950143910944e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.38006591796875,0.0,0.0,0.000100902543636,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,7.45262805139646e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,0.000100902543636,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0004786382487509,294.39337158203125,294.1499938964844,295.3517761230469,293.4053955078125,295.55126953125,295.38604736328125,293.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4253321886062622,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,9.575429430697112e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794860839844,0.0,0.0,0.0001008338876999,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,7.447556708939373e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797607421875,0.0,0.0,0.0001008338876999,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.0,0.0,0.0004783125477842,294.3923034667969,294.1499938964844,295.3500061035156,293.404541015625,295.54766845703125,295.377197265625,293.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.4210493564605713,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,9.575429430697112e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794860839844,0.0,0.0,0.0001008338876999,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,7.447556708939373e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797607421875,0.0,0.0,0.0001008338876999,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.0,0.0,0.0004783125477842,294.3923034667969,294.1499938964844,295.3500061035156,293.404541015625,295.54766845703125,295.377197265625,293.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.4210493564605713,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,9.571497503202409e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3790588378906,0.0,0.0,0.0001007924802252,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,7.444498623954132e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793334960937,0.0,0.0,0.0001007924802252,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38360595703125,0.0,0.0,0.0004781161260325,294.3915100097656,294.1499938964844,295.3509216308594,293.4050598144531,295.545166015625,295.3726806640625,293.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198316304013,8.18300538441008e-09,0.0010198234813287,-0.0204892009496688,0.0,0.0,0.0,-0.0088694840669631,60.0,1.4196676015853882,0.0,-7.091143316984019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37921142578125,0.0,0.0,9.569971734890714e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,0.0001007764076348,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37921142578125,0.0,0.0,7.443311187671497e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0001007764076348,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,0.0004780399031005,294.3912353515625,294.1499938964844,295.3517761230469,293.405517578125,295.544189453125,295.37091064453125,293.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.16399037262272e-09,0.0010196607327088,-0.0204394031316041,0.0,0.0,0.0,-0.0088600572198629,60.0,1.419130802154541,0.0,-7.088882369998829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,9.566175140207632e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0001007364262477,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,7.4403578764759e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,0.0001007364262477,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0004778502334374,294.3901672363281,294.1499938964844,295.3569030761719,293.4083557128906,295.54083251953125,295.3672790527344,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116686878167911e-09,0.0010192559566348,-0.0203155223280191,0.0,0.0,0.0,-0.0088366055861115,60.0,1.4197458028793335,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,9.566175140207632e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0001007364262477,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3786315917969,0.0,0.0,7.4403578764759e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,0.0001007364262477,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0004778502334374,294.3901672363281,294.1499938964844,295.3569030761719,293.4083557128906,295.54083251953125,295.3672790527344,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116686878167911e-09,0.0010192559566348,-0.0203155223280191,0.0,0.0,0.0,-0.0088366055861115,60.0,1.4197458028793335,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783569335937,0.0,0.0,9.565158688928932e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,0.000100725723314,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783569335937,0.0,0.0,7.439567707479e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.000100725723314,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824768066406,0.0,0.0,0.0004777994763571,294.3896484375,294.1499938964844,295.3606872558594,293.4104309082031,295.5392761230469,295.3671569824219,293.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191563051193,8.104025006616666e-09,0.0010191481560468,-0.0202823616564273,0.0,0.0,0.0,-0.0088303303346037,60.0,1.4214363098144531,0.0,-7.081753494730948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,9.564264473738147e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777160644531,0.0,0.0,0.0001007163082249,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,7.438872125931084e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0001007163082249,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3821716308594,0.0,0.0,0.0004777548019774,294.3891296386719,294.1499938964844,295.3652038574219,293.4129333496094,295.53778076171875,295.3672790527344,293.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092884584698368e-09,0.0010190536268055,-0.0202531851828098,0.0,0.0,0.0,-0.0088248113170266,60.0,1.4233815670013428,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.563395724399017e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,0.0001007071623462,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0001007071623462,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0004777114081662,294.3881225585937,294.1499938964844,295.3764343261719,293.41912841796875,295.5348815917969,295.36932373046875,293.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082059466119063e-09,0.0010189595632255,-0.0202248375862836,0.0,0.0,0.0,-0.008819437585771,60.0,1.4286314249038696,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.563395724399017e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,0.0001007071623462,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0001007071623462,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0004777114081662,294.3881225585937,294.1499938964844,295.3764343261719,293.41912841796875,295.5348815917969,295.36932373046875,293.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082059466119063e-09,0.0010189595632255,-0.0202248375862836,0.0,0.0,0.0,-0.008819437585771,60.0,1.4286314249038696,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,9.564337960910052e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766174316406,0.0,0.0,0.0001007170794764,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,7.438929605996236e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001007170794764,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,0.00047775846906,294.3871459960937,294.1499938964844,295.3903503417969,293.4267883300781,295.5323791503906,295.3753662109375,293.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093798520292239e-09,0.0010190603788942,-0.0202555805444717,0.0,0.0,0.0,-0.008825259283185,60.0,1.4366971254348757,0.0,-7.080538466652797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,9.564337960910052e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3766174316406,0.0,0.0,0.0001007170794764,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,7.438929605996236e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001007170794764,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38092041015625,0.0,0.0,0.00047775846906,294.3871459960937,294.1499938964844,295.3903503417969,293.4267883300781,295.5323791503906,295.3753662109375,293.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093798520292239e-09,0.0010190603788942,-0.0202555805444717,0.0,0.0,0.0,-0.008825259283185,60.0,1.4366971254348757,0.0,-7.080538466652797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,9.56614821916446e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,0.0001007361424854,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,7.440337503794581e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,0.0001007361424854,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803100585937,0.0,0.0,0.0004778488946612,294.3861694335937,294.1499938964844,295.40673828125,293.435791015625,295.5301818847656,295.3834228515625,293.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116353811260524e-09,0.0010192530462518,-0.0203146487474441,0.0,0.0,0.0,-0.0088364398106932,60.0,1.4464372396469116,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,9.56614821916446e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,0.0001007361424854,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,7.440337503794581e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,0.0001007361424854,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3803100585937,0.0,0.0,0.0004778488946612,294.3861694335937,294.1499938964844,295.40673828125,293.435791015625,295.5301818847656,295.3834228515625,293.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116353811260524e-09,0.0010192530462518,-0.0203146487474441,0.0,0.0,0.0,-0.0088364398106932,60.0,1.4464372396469116,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,9.56939038587734e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.0001007702885544,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,7.442859350703657e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001007702885544,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.0004780108574777,294.3852233886719,294.1499938964844,295.4253845214844,293.4460144042969,295.5284118652344,295.3949279785156,293.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156751718502164e-09,0.001019598566927,-0.0204204469919204,0.0,0.0,0.0,-0.0088564669713377,60.0,1.4583522081375122,0.0,-7.088021192203088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,9.56939038587734e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.0001007702885544,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758239746094,0.0,0.0,7.442859350703657e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757629394531,0.0,0.0,0.0001007702885544,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797302246094,0.0,0.0,0.0004780108574777,294.3852233886719,294.1499938964844,295.4253845214844,293.4460144042969,295.5284118652344,295.3949279785156,293.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196067159995,8.156751718502164e-09,0.001019598566927,-0.0204204469919204,0.0,0.0,0.0,-0.0088564669713377,60.0,1.4583522081375122,0.0,-7.088021192203088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,9.571343252900988e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.375244140625,0.0,0.0,0.0001007908504107,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,7.444377843057737e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3794250488281,0.0,0.0,0.0004781083844136,294.384765625,294.1499938964844,295.4354858398437,293.4515686035156,295.5277099609375,295.4015808105469,293.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181078037239331e-09,0.0010198071831837,-0.0204841531813144,0.0,0.0,0.0,-0.0088685303926467,60.0,1.4649914503097534,0.0,-7.090913811680366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37530517578125,0.0,0.0,9.57349329837598e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.0001008134931907,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37530517578125,0.0,0.0,7.446050585713238e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.375244140625,0.0,0.0,0.0001008134931907,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0004782158066518,294.3843078613281,294.1499938964844,295.446044921875,293.45733642578125,295.527099609375,295.40875244140625,293.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207870827448005e-09,0.0010200364049524,-0.0205543171614408,0.0,0.0,0.0,-0.0088818119838833,60.0,1.471938133239746,0.0,-7.09410059585025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,9.57830634433776e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744506835937,0.0,0.0,0.0001008641775115,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,7.449794065905735e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001008641775115,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,0.0004784562333952,294.3833923339844,294.1499938964844,295.4684753417969,293.4696044921875,295.526123046875,295.42437744140625,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205565486103,8.267834417097221e-09,0.0010205481667071,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.4865745306015017,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,9.57830634433776e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744506835937,0.0,0.0,0.0001008641775115,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,7.449794065905735e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001008641775115,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785705566406,0.0,0.0,0.0004784562333952,294.3833923339844,294.1499938964844,295.4684753417969,293.4696044921875,295.526123046875,295.42437744140625,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205565486103,8.267834417097221e-09,0.0010205481667071,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.4865745306015017,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,9.584321378497408e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0001009275219985,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,7.454472506651655e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,0.0001009275219985,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0004787567013408,294.38250732421875,294.1499938964844,295.49249267578125,293.482666015625,295.52569580078125,295.4430236816406,293.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342777135794677e-09,0.0010211892658844,-0.020907612517476,0.0,0.0,0.0,-0.0089486874639987,60.0,1.5029841661453247,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,9.584321378497408e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0001009275219985,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,7.454472506651655e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,0.0001009275219985,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,0.0004787567013408,294.38250732421875,294.1499938964844,295.49249267578125,293.482666015625,295.52569580078125,295.4430236816406,293.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342777135794677e-09,0.0010211892658844,-0.020907612517476,0.0,0.0,0.0,-0.0089486874639987,60.0,1.5029841661453247,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,9.589336696080863e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37353515625,0.0,0.0,0.0001009803308988,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,7.458373147528619e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0001009803308988,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775634765625,0.0,0.0,0.0004790072271134,294.3818054199219,294.1499938964844,295.5126647949219,293.4936218261719,295.5256652832031,295.458984375,293.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217321105301,8.405263152155841e-09,0.0010217237286269,-0.0210712477564811,0.0,0.0,0.0,-0.0089796651154756,60.0,1.5168230533599854,0.0,-7.117600375750045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,9.5905976195354e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734436035156,0.0,0.0,0.0001009936095215,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,7.459353219019249e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001009936095215,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.0004790702078025,294.38165283203125,294.1499938964844,295.517822265625,293.4964294433594,295.5256652832031,295.4629821777344,293.3469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218661045655,8.420970587508236e-09,0.0010218577226623,-0.0211123805493116,0.0,0.0,0.0,-0.0089874509721994,60.0,1.5202829837799072,0.0,-7.119471945316036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,9.597867028787732e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0001010701598715,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,7.465007365681231e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001010701598715,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,0.0004794333362951,294.3807983398437,294.1499938964844,295.54425048828125,293.5107421875,295.5262451171875,295.4854431152344,293.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511545246392416e-09,0.0010226323502138,-0.0213495716452598,0.0,0.0,0.0,-0.0090323528274893,60.0,1.5388445854187012,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,9.597867028787732e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0001010701598715,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,7.465007365681231e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,0.0001010701598715,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,0.0004794333362951,294.3807983398437,294.1499938964844,295.54425048828125,293.5107421875,295.5262451171875,295.4854431152344,293.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511545246392416e-09,0.0010226323502138,-0.0213495716452598,0.0,0.0,0.0,-0.0090323528274893,60.0,1.5388445854187012,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
