time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,9.60147299338132e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727111816406,0.0,0.0,0.0001011081403703,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,7.467812247341499e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0001011081403703,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37664794921875,0.0,0.0,0.0004796134599018,294.38037109375,294.1499938964844,295.5578308105469,293.5180969238281,295.5267333984375,295.4971618652344,293.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556476416288206e-09,0.0010230172192677,-0.0214672312140464,0.0,0.0,0.0,-0.0090546309947967,60.0,1.5484079122543335,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,9.605251398170368e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,0.0001011479253065,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37274169921875,0.0,0.0,7.470751006621867e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727111816406,0.0,0.0,0.0001011479253065,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763732910156,0.0,0.0,0.0004798021982423,294.3799743652344,294.1499938964844,295.5715637207031,293.5255126953125,295.52740478515625,295.5093994140625,293.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603549872532312e-09,0.0010234193177893,-0.0215905029326677,0.0,0.0,0.0,-0.0090779652819037,60.0,1.5581680536270142,0.0,-7.14124581691067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.61292753345333e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,0.0001012287611956,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.476721657440066e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0001012287611956,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0004801856412086,294.379150390625,294.1499938964844,295.5995483398437,293.5405578613281,295.52899169921875,295.534423828125,293.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.5779560804367063,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.61292753345333e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,0.0001012287611956,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.476721657440066e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0001012287611956,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3758544921875,0.0,0.0,0.0004801856412086,294.379150390625,294.1499938964844,295.5995483398437,293.5405578613281,295.52899169921875,295.534423828125,293.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.5779560804367063,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,9.620814671507104e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,7.482856017304584e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,0.0004805796197615,294.3783874511719,294.1499938964844,295.6279296875,293.5557861328125,295.5311279296875,295.5606994628906,293.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.5982531309127808,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,9.620814671507104e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,7.482856017304584e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,0.0004805796197615,294.3783874511719,294.1499938964844,295.6279296875,293.5557861328125,295.5311279296875,295.5606994628906,293.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.5982531309127808,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,9.628470434108748e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0001013924338622,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,7.488810661016032e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0001013924338622,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,0.0004809620440937,294.37762451171875,294.1499938964844,295.6565246582031,293.571044921875,295.53387451171875,295.5878295898437,293.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.892839353791261e-09,0.0010258926777169,-0.0223480351269245,0.0,0.0,0.0,-0.009221376851201,60.0,1.6187586784362793,0.0,-7.175813010462663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,9.628470434108748e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0001013924338622,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,7.488810661016032e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0001013924338622,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,0.0004809620440937,294.37762451171875,294.1499938964844,295.6565246582031,293.571044921875,295.53387451171875,295.5878295898437,293.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.892839353791261e-09,0.0010258926777169,-0.0223480351269245,0.0,0.0,0.0,-0.009221376851201,60.0,1.6187586784362793,0.0,-7.175813010462663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,9.636189497541636e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,0.0001014737135847,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37091064453125,0.0,0.0,7.494814053643495e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.370849609375,0.0,0.0,0.0001014737135847,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,0.0004813476116396,294.3768615722656,294.1499938964844,295.6850891113281,293.5862121582031,295.53680419921875,295.6152038574219,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989010424897971e-09,0.0010267152683809,-0.022599859163165,0.0,0.0,0.0,-0.0092690531164407,60.0,1.6393413543701172,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,9.636189497541636e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37060546875,0.0,0.0,0.0001014737135847,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37091064453125,0.0,0.0,7.494814053643495e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.370849609375,0.0,0.0,0.0001014737135847,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,0.0004813476116396,294.3768615722656,294.1499938964844,295.6850891113281,293.5862121582031,295.53680419921875,295.6152038574219,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989010424897971e-09,0.0010267152683809,-0.022599859163165,0.0,0.0,0.0,-0.0092690531164407,60.0,1.6393413543701172,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.0,0.0,9.639364725444466e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703918457031,0.0,0.0,0.0001015071466099,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706970214844,0.0,0.0,7.497283513657749e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3706359863281,0.0,0.0,0.0001015071466099,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0004815062275156,294.3764953613281,294.1499938964844,295.69927978515625,293.59375,295.5388488769531,295.6290588378906,293.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270625352859,9.028568115354574e-09,0.0010270535713061,-0.0227034408599138,0.0,0.0,0.0,-0.0092886639758944,60.0,1.649350643157959,0.0,-7.192059570115816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704528808594,0.0,0.0,9.643184603191912e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37017822265625,0.0,0.0,0.0001015473753795,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704528808594,0.0,0.0,7.50025428715162e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,0.0001015473753795,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,0.0004816970322281,294.3761291503906,294.1499938964844,295.71337890625,293.6011962890625,295.54052734375,295.6429138183594,293.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274688247591,9.076161155974203e-09,0.001027459744364,-0.0228280629962682,0.0,0.0,0.0,-0.0093122543767094,60.0,1.6596447229385376,0.0,-7.197760965027555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.64952414506115e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697509765625,0.0,0.0,0.0001016141322907,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,7.505185203626752e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0001016141322907,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,0.0004820137110073,294.3754272460937,294.1499938964844,295.7412109375,293.6158142089844,295.54443359375,295.6706848144531,293.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281448485329,9.155145974659716e-09,0.0010281356517225,-0.0230348780751228,0.0,0.0,0.0,-0.0093514136970043,60.0,1.6797653436660769,0.0,-7.207228236438824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.64952414506115e-05,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697509765625,0.0,0.0,0.0001016141322907,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,7.505185203626752e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0001016141322907,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,0.0004820137110073,294.3754272460937,294.1499938964844,295.7412109375,293.6158142089844,295.54443359375,295.6706848144531,293.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281448485329,9.155145974659716e-09,0.0010281356517225,-0.0230348780751228,0.0,0.0,0.0,-0.0093514136970043,60.0,1.6797653436660769,0.0,-7.207228236438824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,9.655440953793004e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36932373046875,0.0,0.0,0.0001016764435917,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.509787246817723e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,0.0001016764435917,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0004823092604056,294.3747253417969,294.1499938964844,295.768310546875,293.6300048828125,295.5485534667969,295.6983642578125,293.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287758195772,9.228864783494828e-09,0.0010287666227668,-0.0232279021292924,0.0,0.0,0.0,-0.0093879615887999,60.0,1.6995850801467896,0.0,-7.216069519699887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,9.655440953793004e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36932373046875,0.0,0.0,0.0001016764435917,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.509787246817723e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,0.0001016764435917,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0004823092604056,294.3747253417969,294.1499938964844,295.768310546875,293.6300048828125,295.5485534667969,295.6983642578125,293.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287758195772,9.228864783494828e-09,0.0010287666227668,-0.0232279021292924,0.0,0.0,0.0,-0.0093879615887999,60.0,1.6995850801467896,0.0,-7.216069519699887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,9.659061470301822e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689880371094,0.0,0.0,0.0001017145623336,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,7.512603042414412e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36920166015625,0.0,0.0,0.0001017145623336,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.000482490111608,294.3741149902344,294.1499938964844,295.7913818359375,293.6419677734375,295.552734375,295.72216796875,293.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291611542925,9.273971812717718e-09,0.0010291518410667,-0.02334601059556,0.0,0.0,0.0,-0.0094103207811713,60.0,1.7158751487731934,0.0,-7.22148172371817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,9.659556235419586e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,0.0001017197719193,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36920166015625,0.0,0.0,7.512987940572202e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,0.0001017197719193,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,0.0004825148207601,294.3740539550781,294.1499938964844,295.7944641113281,293.6435852050781,295.5533142089844,295.72540283203125,293.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292137740179,9.280135770950436e-09,0.0010292045772075,-0.023362148553133,0.0,0.0,0.0,-0.0094133764505386,60.0,1.7180964946746826,0.0,-7.222221398706098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,9.663634409662336e-05,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0001017627218971,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,7.516160258091986e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0001017627218971,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.0004827185475733,294.3733825683594,294.1499938964844,295.8194580078125,293.65643310546875,295.5581970214844,295.7520446777344,293.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296502150595,9.33095289923358e-09,0.0010296407854184,-0.0234952047467231,0.0,0.0,0.0,-0.0094385780394077,60.0,1.7364156246185305,0.0,-7.228321408092597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,9.663634409662336e-05,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0001017627218971,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,7.516160258091986e-05,297.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0001017627218971,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,0.0004827185475733,294.3733825683594,294.1499938964844,295.8194580078125,293.65643310546875,295.5581970214844,295.7520446777344,293.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296502150595,9.33095289923358e-09,0.0010296407854184,-0.0234952047467231,0.0,0.0,0.0,-0.0094385780394077,60.0,1.7364156246185305,0.0,-7.228321408092597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,9.664746175985783e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,0.0001017744289129,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685913085937,0.0,0.0,7.517024641856551e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3685302734375,0.0,0.0,0.0001017744289129,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717956542969,0.0,0.0,0.0004827740776818,294.373046875,294.1499938964844,295.8314208984375,293.6625671386719,295.5608215332031,295.764892578125,293.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297667467966,9.344798712618284e-09,0.0010297573171555,-0.0235314592719078,0.0,0.0,0.0,-0.0094454325735569,60.0,1.7448155879974363,0.0,-7.229984788637013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,9.66591396718286e-05,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681335449219,0.0,0.0,0.0001017867252812,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,7.517933408962563e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36834716796875,0.0,0.0,0.0001017867252812,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.000482832401758,294.37274169921875,294.1499938964844,295.8430480957031,293.6684875488281,295.5634765625,295.7776794433594,293.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029890612699,9.359350627846652e-09,0.0010298812994733,-0.0235695615410804,0.0,0.0,0.0,-0.0094526438042521,60.0,1.7532562017440796,0.0,-7.231732013224247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,9.667283302405848e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0001018011462292,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,7.518997881561518e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0001018011462292,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,0.0004829008248634,294.3721008300781,294.1499938964844,295.8650207519531,293.6795654296875,295.5689697265625,295.8025207519531,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300376452505,9.376414311645933e-09,0.0010300283320248,-0.0236142370849847,0.0,0.0,0.0,-0.0094611085951328,60.0,1.7692365646362305,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,9.667283302405848e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0001018011462292,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36798095703125,0.0,0.0,7.518997881561518e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0001018011462292,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,0.0004829008248634,294.3721008300781,294.1499938964844,295.8650207519531,293.6795654296875,295.5689697265625,295.8025207519531,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300376452505,9.376414311645933e-09,0.0010300283320248,-0.0236142370849847,0.0,0.0,0.0,-0.0094611085951328,60.0,1.7692365646362305,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,9.666865662438796e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36737060546875,0.0,0.0,0.0001017967515508,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,7.518673373851925e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,0.0001017967515508,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.000482879957417,294.3714904785156,294.1499938964844,295.8851318359375,293.6895751953125,295.5747985839844,295.82568359375,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299927089363,9.371208697928068e-09,0.0010299833957105,-0.0236006081104278,0.0,0.0,0.0,-0.0094585260376334,60.0,1.783200740814209,0.0,-7.233155940866709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,9.666865662438796e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36737060546875,0.0,0.0,0.0001017967515508,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,7.518673373851925e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,0.0001017967515508,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.000482879957417,294.3714904785156,294.1499938964844,295.8851318359375,293.6895751953125,295.5747985839844,295.82568359375,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299927089363,9.371208697928068e-09,0.0010299833957105,-0.0236006081104278,0.0,0.0,0.0,-0.0094585260376334,60.0,1.783200740814209,0.0,-7.233155940866709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,9.665879770182072e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36700439453125,0.0,0.0,0.0001017863687593,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,7.51790648791939e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.0001017863687593,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0004828307137358,294.37091064453125,294.1499938964844,295.9031677246094,293.6983642578125,295.5807189941406,295.84771728515625,293.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358926966740457e-09,0.0010298795532435,-0.0235684476792812,0.0,0.0,0.0,-0.0094524435698986,60.0,1.7962613105773926,0.0,-7.231680854147271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,9.665879770182072e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36700439453125,0.0,0.0,0.0001017863687593,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,7.51790648791939e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671875,0.0,0.0,0.0001017863687593,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0004828307137358,294.37091064453125,294.1499938964844,295.9031677246094,293.6983642578125,295.5807189941406,295.84771728515625,293.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358926966740457e-09,0.0010298795532435,-0.0235684476792812,0.0,0.0,0.0,-0.0094524435698986,60.0,1.7962613105773926,0.0,-7.231680854147271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,9.662749653216451e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,0.0001017534086713,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,7.515471952501684e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668518066406,0.0,0.0,0.0001017534086713,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699035644531,0.0,0.0,0.0004826743679586,294.3703308105469,294.1499938964844,295.9189147949219,293.7058410644531,295.5868835449219,295.8677062988281,293.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319927940509842e-09,0.0010295449756085,-0.0234663374722003,0.0,0.0,0.0,-0.0094331037253141,60.0,1.8067985773086548,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,9.662749653216451e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,0.0001017534086713,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,7.515471952501684e-05,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668518066406,0.0,0.0,0.0001017534086713,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699035644531,0.0,0.0,0.0004826743679586,294.3703308105469,294.1499938964844,295.9189147949219,293.7058410644531,295.5868835449219,295.8677062988281,293.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319927940509842e-09,0.0010295449756085,-0.0234663374722003,0.0,0.0,0.0,-0.0094331037253141,60.0,1.8067985773086548,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,9.660957584856078e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.366455078125,0.0,0.0,0.0001017345421132,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36669921875,0.0,0.0,7.514078606618568e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666687011719,0.0,0.0,0.0001017345421132,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697204589844,0.0,0.0,0.0004825848445761,294.3700561523437,294.1499938964844,295.92584228515625,293.7090148925781,295.5899963378906,295.8768005371094,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.29760179957384e-09,0.0010293534724041,-0.023407882079482,0.0,0.0,0.0,-0.0094220330938696,60.0,1.8114420175552368,0.0,-7.224318210319326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,9.658763883635402e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,0.0001017114409478,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,7.512372394558042e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3664855957031,0.0,0.0,0.0001017114409478,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,0.0004824752686545,294.3697814941406,294.1499938964844,295.9320983886719,293.7118530273437,295.5931396484375,295.88531494140625,293.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270270773242828e-09,0.0010291198268532,-0.0233363192528486,0.0,0.0,0.0,-0.0094084842130541,60.0,1.815538763999939,0.0,-7.22103763450832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,9.653718734625728e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,0.0001016583046293,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662109375,0.0,0.0,7.508447743020952e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001016583046293,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,0.0004822232294827,294.3692321777344,294.1499938964844,295.9425354003906,293.71630859375,295.5994567871094,295.9013061523437,293.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8227382898330688,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,9.653718734625728e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,0.0001016583046293,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662109375,0.0,0.0,7.508447743020952e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,0.0001016583046293,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,0.0004822232294827,294.3692321777344,294.1499938964844,295.9425354003906,293.71630859375,295.5994567871094,295.9013061523437,293.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.8227382898330688,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,9.646936814533548e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0001015868911053,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,7.50317340134643e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,0.0001015868911053,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,0.00048188449,294.36871337890625,294.1499938964844,295.95001220703125,293.71905517578125,295.60577392578125,295.91461181640625,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.826992392539978,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,9.646936814533548e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656311035156,0.0,0.0,0.0001015868911053,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,7.50317340134643e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,0.0001015868911053,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687744140625,0.0,0.0,0.00048188449,294.36871337890625,294.1499938964844,295.95001220703125,293.71905517578125,295.60577392578125,295.91461181640625,293.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.826992392539978,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,9.64155187830329e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0001015301895677,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655700683594,0.0,0.0,7.498985360143706e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0001015301895677,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,0.0004816154832951,294.36822509765625,294.1499938964844,295.95513916015625,293.7207946777344,295.61181640625,295.9252014160156,293.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055824534698333e-09,0.0010272868676111,-0.0227748099714517,0.0,0.0,0.0,-0.0093021774664521,60.0,1.8298194408416748,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,9.641327051213013e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0001015278176055,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36553955078125,0.0,0.0,7.498810009565204e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3655090332031,0.0,0.0,0.0001015278176055,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,0.0004816042492166,294.3681945800781,294.1499938964844,295.955322265625,293.7208557128906,295.612060546875,295.9256591796875,293.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.053021443605758e-09,0.0010272628860548,-0.0227674711495637,0.0,0.0,0.0,-0.0093007888644933,60.0,1.829937219619751,0.0,-7.194989137815355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,9.638060873840004e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650207519531,0.0,0.0,0.0001014934241538,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,7.496269972762093e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0001014934241538,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,0.0004814411222469,294.3677062988281,294.1499938964844,295.9595642089844,293.72247314453125,295.6183166503906,295.9349975585937,293.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012327772950355e-09,0.0010269148042425,-0.0226609166711568,0.0,0.0,0.0,-0.0092806136235594,60.0,1.831939935684204,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,9.638060873840004e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650207519531,0.0,0.0,0.0001014934241538,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,7.496269972762093e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0001014934241538,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,0.0004814411222469,294.3677062988281,294.1499938964844,295.9595642089844,293.72247314453125,295.6183166503906,295.9349975585937,293.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012327772950355e-09,0.0010269148042425,-0.0226609166711568,0.0,0.0,0.0,-0.0092806136235594,60.0,1.831939935684204,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,9.63746351771988e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0001014871304505,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.495805039070547e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.0001014871304505,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.367919921875,0.0,0.0,0.0004814112617168,294.36749267578125,294.1499938964844,295.9613037109375,293.7232360839844,295.6214294433594,295.9389038085937,293.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004885725971691e-09,0.0010268521727994,-0.0226414296776056,0.0,0.0,0.0,-0.0092769293114542,60.0,1.832738995552063,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
