time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,9.637169569032268e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0001014840308926,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,7.4955758464057e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,0.0001014840308926,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0004813965642824,294.36724853515625,294.1499938964844,295.9627990722656,293.72393798828125,295.62451171875,295.942626953125,293.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001219325455168e-09,0.0010268210899084,-0.0226318277418613,0.0,0.0,0.0,-0.0092751132324337,60.0,1.8334858417510984,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,9.63806960498914e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001014935187413,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,7.496276521123946e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0001014935187413,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0004814415297005,294.3667907714844,294.1499938964844,295.9651184082031,293.7252502441406,295.6306457519531,295.9490966796875,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243524253914e-09,0.0010269150370731,-0.0226611979305744,0.0,0.0,0.0,-0.0092806639149785,60.0,1.8347638845443728,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,9.63806960498914e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001014935187413,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,7.496276521123946e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,0.0001014935187413,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0004814415297005,294.3667907714844,294.1499938964844,295.9651184082031,293.7252502441406,295.6306457519531,295.9490966796875,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243524253914e-09,0.0010269150370731,-0.0226611979305744,0.0,0.0,0.0,-0.0092806639149785,60.0,1.8347638845443728,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,9.643212979426607e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0001015476809698,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,7.500276842620224e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0001015476809698,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671264648437,0.0,0.0,0.0004816984583158,294.36639404296875,294.1499938964844,295.966552734375,293.7264099121094,295.63653564453125,295.9524841308594,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274725500494,9.076518203698924e-09,0.0010274634696543,-0.0228289980441331,0.0,0.0,0.0,-0.0093124350532889,60.0,1.8355189561843872,0.0,-7.197804308134438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,9.643212979426607e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0001015476809698,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,7.500276842620224e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0001015476809698,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671264648437,0.0,0.0,0.0004816984583158,294.36639404296875,294.1499938964844,295.966552734375,293.7264099121094,295.63653564453125,295.9524841308594,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274725500494,9.076518203698924e-09,0.0010274634696543,-0.0228289980441331,0.0,0.0,0.0,-0.0093124350532889,60.0,1.8355189561843872,0.0,-7.197804308134438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,9.647716069594026e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0001015950911096,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,7.50377876101993e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0001015950911096,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,0.0004819233727175,294.365966796875,294.1499938964844,295.9672546386719,293.7274169921875,295.64239501953125,295.9560546875,293.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279526468366,9.132618217222443e-09,0.0010279434500262,-0.0229758918285369,0.0,0.0,0.0,-0.0093402480706572,60.0,1.8363184928894043,0.0,-7.2045274635002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,9.647716069594026e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0001015950911096,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,7.50377876101993e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0001015950911096,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,0.0004819233727175,294.365966796875,294.1499938964844,295.9672546386719,293.7274169921875,295.64239501953125,295.9560546875,293.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279526468366,9.132618217222443e-09,0.0010279434500262,-0.0229758918285369,0.0,0.0,0.0,-0.0093402480706572,60.0,1.8363184928894043,0.0,-7.2045274635002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,9.654712630435824e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0001016687674564,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,7.509220449719578e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0001016687674564,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,0.0004822728806175,294.3655700683594,294.1499938964844,295.9672546386719,293.7283020019531,295.648193359375,295.9588623046875,293.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219789376402332e-09,0.0010286881588399,-0.0232041403651237,0.0,0.0,0.0,-0.0093834586441516,60.0,1.8369680643081665,0.0,-7.214980257685967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,9.654712630435824e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0001016687674564,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,7.509220449719578e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0001016687674564,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665466308594,0.0,0.0,0.0004822728806175,294.3655700683594,294.1499938964844,295.9672546386719,293.7283020019531,295.648193359375,295.9588623046875,293.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219789376402332e-09,0.0010286881588399,-0.0232041403651237,0.0,0.0,0.0,-0.0093834586441516,60.0,1.8369680643081665,0.0,-7.214980257685967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,9.658443013904616e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,0.0001017080576275,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,7.512122829211876e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0001017080576275,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36639404296875,0.0,0.0,0.0004824592324439,294.3653869628906,294.1499938964844,295.9670104980469,293.7286682128906,295.6510925292969,295.9602355957031,293.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290964273735,9.266273082175758e-09,0.0010290871141478,-0.0233258511871099,0.0,0.0,0.0,-0.0094065098091959,60.0,1.837263464927673,0.0,-7.220558018161682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,9.663288801675662e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001017590911942,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.515891775256023e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0001017590911942,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,0.0004827012890018,294.3652038574219,294.1499938964844,295.96661376953125,293.72900390625,295.6539306640625,295.96112060546875,293.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296124964952,9.326648786611711e-09,0.0010296030668541,-0.0234839357435703,0.0,0.0,0.0,-0.0094364397227764,60.0,1.83748745918274,0.0,-7.2278048435237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,9.673794556874782e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0001018697148538,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,7.52406194806099e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,0.0001018697148538,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,0.0004832260601688,294.36480712890625,294.1499938964844,295.9654541015625,293.7296142578125,295.6595458984375,295.9624328613281,293.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307300835847,9.457532534895565e-09,0.0010307205375283,-0.0238266307860612,0.0,0.0,0.0,-0.0095013156533241,60.0,1.83789336681366,0.0,-7.243528443723336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,9.673794556874782e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0001018697148538,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,7.52406194806099e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,0.0001018697148538,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,0.0004832260601688,294.36480712890625,294.1499938964844,295.9654541015625,293.7296142578125,295.6595458984375,295.9624328613281,293.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307300835847,9.457532534895565e-09,0.0010307205375283,-0.0238266307860612,0.0,0.0,0.0,-0.0095013156533241,60.0,1.83789336681366,0.0,-7.243528443723336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,9.686129487818108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0001019996052491,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,7.533656025771052e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0001019996052491,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0004838422173634,294.3644714355469,294.1499938964844,295.9638061523437,293.7300720214844,295.6650390625,295.9627990722656,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320446453988,9.611216711391536e-09,0.0010320350993424,-0.0242290087044239,0.0,0.0,0.0,-0.0095775052905082,60.0,1.8382142782211304,0.0,-7.262012502451398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,9.686129487818108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0001019996052491,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,7.533656025771052e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,0.0001019996052491,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0004838422173634,294.3644714355469,294.1499938964844,295.9638061523437,293.7300720214844,295.6650390625,295.9627990722656,293.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320446453988,9.611216711391536e-09,0.0010320350993424,-0.0242290087044239,0.0,0.0,0.0,-0.0095775052905082,60.0,1.8382142782211304,0.0,-7.262012502451398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,9.699879592517392e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0001021444040816,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,7.54435095586814e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0001021444040816,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,0.0004845290677621,294.3641357421875,294.1499938964844,295.9617614746094,293.7304077148437,295.67041015625,295.9625244140625,293.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335094993934,9.782533005875392e-09,0.0010334997205063,-0.0246775411069393,0.0,0.0,0.0,-0.0096624325960874,60.0,1.8385140895843504,0.0,-7.2826452424124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,9.699879592517392e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0001021444040816,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629150390625,0.0,0.0,7.54435095586814e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0001021444040816,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,0.0004845290677621,294.3641357421875,294.1499938964844,295.9617614746094,293.7304077148437,295.67041015625,295.9625244140625,293.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335094993934,9.782533005875392e-09,0.0010334997205063,-0.0246775411069393,0.0,0.0,0.0,-0.0096624325960874,60.0,1.8385140895843504,0.0,-7.2826452424124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.71545814536512e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0001023084550979,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,7.55646760808304e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001023084550979,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0004853072750847,294.3638000488281,294.1499938964844,295.9594116210937,293.73065185546875,295.6755676269531,295.9613647460937,293.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351695818826,9.976636405895078e-09,0.0010351595701649,-0.0251857172697782,0.0,0.0,0.0,-0.0097586587071418,60.0,1.8388251066207888,0.0,-7.306057625555695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.71545814536512e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.0001023084550979,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,7.55646760808304e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001023084550979,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652038574219,0.0,0.0,0.0004853072750847,294.3638000488281,294.1499938964844,295.9594116210937,293.73065185546875,295.6755676269531,295.9613647460937,293.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351695818826,9.976636405895078e-09,0.0010351595701649,-0.0251857172697782,0.0,0.0,0.0,-0.0097586587071418,60.0,1.8388251066207888,0.0,-7.306057625555695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,9.723273251438512e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001023907534545,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,7.562545943073928e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001023907534545,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0004856976447626,294.3636474609375,294.1499938964844,295.9581298828125,293.730712890625,295.6781311035156,295.96075439453125,293.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360036976635,1.0074004741511544e-08,0.0010359936859458,-0.0254406239837408,0.0,0.0,0.0,-0.0098069356754422,60.0,1.83898675441742,0.0,-7.317815686747053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,9.731668251333758e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001024791563395,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,7.569075387436897e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0001024791563395,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.364990234375,0.0,0.0,0.0004861170018557,294.3634948730469,294.1499938964844,295.9568176269531,293.7307434082031,295.6806640625,295.9599609375,293.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601961285947e-08,0.0010368878720328,-0.0257144533097744,0.0,0.0,0.0,-0.0098587879911065,60.0,1.8391705751419067,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,9.749025048222391e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001026619283948,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.582574471598491e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001026619283948,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0004869839758612,294.3632202148437,294.1499938964844,295.9540710449219,293.7307434082031,295.6856384277344,295.9581604003906,293.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.839571833610535,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,9.749025048222391e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001026619283948,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.582574471598491e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001026619283948,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0004869839758612,294.3632202148437,294.1499938964844,295.9540710449219,293.7307434082031,295.6856384277344,295.9581604003906,293.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.839571833610535,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,9.76774244918488e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001028590340865,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,7.597132935188711e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0001028590340865,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0004879189655184,294.3629455566406,294.1499938964844,295.95123291015625,293.7306213378906,295.6903991699219,295.95587158203125,293.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805665696942e-08,0.0010407298104837,-0.0268910322338342,0.0,0.0,0.0,-0.0100815957412123,60.0,1.840097188949585,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,9.76774244918488e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001028590340865,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,7.597132935188711e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0001028590340865,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0004879189655184,294.3629455566406,294.1499938964844,295.95123291015625,293.7306213378906,295.6903991699219,295.95587158203125,293.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.062805665696942e-08,0.0010407298104837,-0.0268910322338342,0.0,0.0,0.0,-0.0100815957412123,60.0,1.840097188949585,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,9.786791633814572e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.000103059632238,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,7.611948967678472e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.000488870544359,294.3626708984375,294.1499938964844,295.9483642578125,293.7304077148437,295.69512939453125,295.9534912109375,293.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865400135173786e-08,0.0010427585802972,-0.027512302622199,0.0,0.0,0.0,-0.0101992534473538,60.0,1.840675473213196,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,9.786791633814572e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.000103059632238,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,7.611948967678472e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.000103059632238,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.000488870544359,294.3626708984375,294.1499938964844,295.9483642578125,293.7304077148437,295.69512939453125,295.9534912109375,293.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865400135173786e-08,0.0010427585802972,-0.027512302622199,0.0,0.0,0.0,-0.0101992534473538,60.0,1.840675473213196,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,9.806725574890152e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0001032695436151,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,7.627453305758536e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0001032695436151,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0004898662446066,294.3624572753906,294.1499938964844,295.9455871582031,293.7300720214844,295.6996459960937,295.95086669921875,293.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113765019388213e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8414541482925413,0.0,-7.44396899676758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,9.806725574890152e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0001032695436151,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,7.627453305758536e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0001032695436151,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0004898662446066,294.3624572753906,294.1499938964844,295.9455871582031,293.7300720214844,295.6996459960937,295.95086669921875,293.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113765019388213e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8414541482925413,0.0,-7.44396899676758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,9.816757665248588e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001033751832437,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,7.635256042703986e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001033751832437,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0004903673543594,294.3623352050781,294.1499938964844,295.9442443847656,293.7298889160156,295.70184326171875,295.9495544433594,293.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238753039322093e-08,0.0010459524346515,-0.0284895282238721,0.0,0.0,0.0,-0.0103843472898006,60.0,1.841881513595581,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,9.82684941845946e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001034814558806,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,7.643105345778167e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,0.0001034814558806,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,0.0004908714909106,294.3622436523437,294.1499938964844,295.94293212890625,293.72967529296875,295.7040405273437,295.9482421875,293.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.028818629682064,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8423540592193604,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,9.847104229265824e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001036947505781,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,7.658859249204397e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001036947505781,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,0.0004918832564726,294.3620300292969,294.1499938964844,295.9405212402344,293.7291564941406,295.7083435058594,295.9456787109375,293.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.843400478363037,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,9.847104229265824e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001036947505781,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,7.658859249204397e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001036947505781,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,0.0004918832564726,294.3620300292969,294.1499938964844,295.9405212402344,293.7291564941406,295.7083435058594,295.9456787109375,293.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.001049184706062,-0.0294791031628847,0.0,0.0,0.0,-0.0105717834085226,60.0,1.843400478363037,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0001039064882206,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,7.674498192500323e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0004928876296617,294.3618469238281,294.1499938964844,295.9383850097656,293.72857666015625,295.71246337890625,295.9433288574219,293.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867381743968508e-08,0.001051326864399,-0.0301347356289625,0.0,0.0,0.0,-0.0106959799304604,60.0,1.8446890115737915,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,0.0001039064882206,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,7.674498192500323e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001039064882206,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0004928876296617,294.3618469238281,294.1499938964844,295.9383850097656,293.72857666015625,295.71246337890625,295.9433288574219,293.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867381743968508e-08,0.001051326864399,-0.0301347356289625,0.0,0.0,0.0,-0.0106959799304604,60.0,1.8446890115737915,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,9.887116902973504e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001041161012835,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,7.689979975111783e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001041161012835,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,0.0004938819329254,294.3616638183594,294.1499938964844,295.9366149902344,293.7279052734375,295.716552734375,295.9411926269531,293.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8460824489593504,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,9.887116902973504e-05,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001041161012835,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,7.689979975111783e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0001041161012835,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,0.0004938819329254,294.3616638183594,294.1499938964844,295.9366149902344,293.7279052734375,295.716552734375,295.9411926269531,293.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.8460824489593504,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,9.906709601636976e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001043224256136,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,7.705218740738928e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001043224256136,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.000494860636536,294.36151123046875,294.1499938964844,295.935302734375,293.7271728515625,295.7205810546875,295.9392395019531,293.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.84762704372406,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,9.906709601636976e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001043224256136,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,7.705218740738928e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001043224256136,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.000494860636536,294.36151123046875,294.1499938964844,295.935302734375,293.7271728515625,295.7205810546875,295.9392395019531,293.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225293695926,0.0,0.0,0.0,-0.0109399501234292,60.0,1.84762704372406,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,9.916050476022063e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0001044207892846,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,7.71248378441669e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0001044207892846,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0004953272873535,294.3614196777344,294.1499938964844,295.9348449707031,293.7267761230469,295.7225646972656,295.93853759765625,293.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.24758878783382e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976399689912,60.0,1.8485738039016724,0.0,-7.610862695628384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,9.925397171173243e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,0.0001045192111632,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,7.719753193669021e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.0001045192111632,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,0.0004957941127941,294.3613586425781,294.1499938964844,295.9345092773437,293.7263488769531,295.7245178222656,295.93780517578125,293.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8495174646377563,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
