time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,9.9435135780368e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001047099867719,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,7.733843813184649e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0001047099867719,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.0004966990672983,294.3612365722656,294.1499938964844,295.934326171875,293.7254638671875,295.7284240722656,295.93670654296875,293.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.851568460464477,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,9.9435135780368e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001047099867719,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,7.733843813184649e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0001047099867719,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.0004966990672983,294.3612365722656,294.1499938964844,295.934326171875,293.7254638671875,295.7284240722656,295.93670654296875,293.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.851568460464477,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001048841659212,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,7.746708433842286e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001048841659212,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0004975253250449,294.3611145019531,294.1499938964844,295.9347839355469,293.7245483398437,295.7322082519531,295.9364318847656,293.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024152423213309e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.8540538549423216,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001048841659212,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,7.746708433842286e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001048841659212,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,0.0004975253250449,294.3611145019531,294.1499938964844,295.9347839355469,293.7245483398437,295.7322082519531,295.9364318847656,293.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024152423213309e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.8540538549423216,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,9.97585302684456e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.000105050537968,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,7.758996798656881e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.000105050537968,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0004983145045116,294.36102294921875,294.1499938964844,295.93603515625,293.7235412597656,295.73602294921875,295.9365539550781,293.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629164753481,1.3221002959085126e-08,0.0010629032040014,-0.0336765199899673,0.0,0.0,0.0,-0.011367036961019,60.0,1.856698632240296,0.0,-7.702939797127328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,9.97585302684456e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.000105050537968,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,7.758996798656881e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.000105050537968,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0004983145045116,294.36102294921875,294.1499938964844,295.93603515625,293.7235412597656,295.73602294921875,295.9365539550781,293.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629164753481,1.3221002959085126e-08,0.0010629032040014,-0.0336765199899673,0.0,0.0,0.0,-0.011367036961019,60.0,1.856698632240296,0.0,-7.702939797127328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,9.990276885218918e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001052024235832,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,7.770214870106429e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001052024235832,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0004990349989384,294.3609313964844,294.1499938964844,295.9380798339844,293.7225036621094,295.7397766113281,295.9372863769531,293.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644524591043,1.3400711651456731e-08,0.0010644390713423,-0.0341466404497623,0.0,0.0,0.0,-0.0114561216905713,60.0,1.8596564531326287,0.0,-7.725230233290858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,9.990276885218918e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001052024235832,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,7.770214870106429e-05,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001052024235832,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0004990349989384,294.3609313964844,294.1499938964844,295.9380798339844,293.7225036621094,295.7397766113281,295.9372863769531,293.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644524591043,1.3400711651456731e-08,0.0010644390713423,-0.0341466404497623,0.0,0.0,0.0,-0.0114561216905713,60.0,1.8596564531326287,0.0,-7.725230233290858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,9.996136941481382e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.0001052641382557,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,7.774773257551715e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001052641382557,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0004993277252651,294.36090087890625,294.1499938964844,295.939453125,293.7219543457031,295.7416687011719,295.9383850097656,293.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650753974914,1.3473729687518698e-08,0.0010650618933141,-0.0343376509845256,0.0,0.0,0.0,-0.0114923128858208,60.0,1.861427664756775,0.0,-7.734296048056424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001000262709567,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001053324813256,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.779821316944435e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001053324813256,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0004996519419364,294.3608703613281,294.1499938964844,295.9410400390625,293.7214050292969,295.7435607910156,295.93914794921875,293.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657674865797,1.3554593003561877e-08,0.001065753865987,-0.0345491804182529,0.0,0.0,0.0,-0.0115324025973677,60.0,1.8630772829055784,0.0,-7.744342411797336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001001342679955,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001054462045431,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,7.788220682414249e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001054462045431,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0005001914105378,294.3608093261719,294.1499938964844,295.94500732421875,293.7202453613281,295.747314453125,295.94158935546875,293.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669189505279,1.3689150257789606e-08,0.0010669052135199,-0.0349011532962322,0.0,0.0,0.0,-0.0115991123020648,60.0,1.866774320602417,0.0,-7.761073561596278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001001342679955,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001054462045431,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,7.788220682414249e-05,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001054462045431,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0005001914105378,294.3608093261719,294.1499938964844,295.94500732421875,293.7202453613281,295.747314453125,295.94158935546875,293.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669189505279,1.3689150257789606e-08,0.0010669052135199,-0.0349011532962322,0.0,0.0,0.0,-0.0115991123020648,60.0,1.866774320602417,0.0,-7.761073561596278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001002154676825,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001055317188729,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,7.794536941219121e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001055317188729,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.000500597001519,294.3607788085937,294.1499938964844,295.95001220703125,293.71905517578125,295.7511291503906,295.9452209472656,293.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677834507077,1.3790327102469746e-08,0.0010677697136998,-0.0351658053696155,0.0,0.0,0.0,-0.0116492668166756,60.0,1.8708504438400269,0.0,-7.773666510502154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001002154676825,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001055317188729,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,7.794536941219121e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001055317188729,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.000500597001519,294.3607788085937,294.1499938964844,295.95001220703125,293.71905517578125,295.7511291503906,295.9452209472656,293.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677834507077,1.3790327102469746e-08,0.0010677697136998,-0.0351658053696155,0.0,0.0,0.0,-0.0116492668166756,60.0,1.8708504438400269,0.0,-7.773666510502154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001002724457066,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001055917164194,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,7.798967999406159e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001055917164194,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0005008816369809,294.3607482910156,294.1499938964844,295.9549865722656,293.7171936035156,295.75494384765625,295.9488830566406,293.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683927685022,1.3861319203556377e-08,0.0010683789150789,-0.0353514924645423,0.0,0.0,0.0,-0.0116844708099961,60.0,1.87440836429596,0.0,-7.782508504305954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001002724457066,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001055917164194,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,7.798967999406159e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001055917164194,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0005008816369809,294.3607482910156,294.1499938964844,295.9549865722656,293.7171936035156,295.75494384765625,295.9488830566406,293.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683927685022,1.3861319203556377e-08,0.0010683789150789,-0.0353514924645423,0.0,0.0,0.0,-0.0116844708099961,60.0,1.87440836429596,0.0,-7.782508504305954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001003028519335,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001056237379088,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,7.801332685630769e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001056237379088,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0005010335007682,294.3607482910156,294.1499938964844,295.958984375,293.71405029296875,295.7587585449219,295.95263671875,293.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687166359275,1.3899202677691846e-08,0.0010687027825042,-0.0354505814611911,0.0,0.0,0.0,-0.0117032509297132,60.0,1.877325773239136,0.0,-7.787228639699606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001003028519335,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001056237379088,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,7.801332685630769e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001056237379088,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0005010335007682,294.3607482910156,294.1499938964844,295.958984375,293.71405029296875,295.7587585449219,295.95263671875,293.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687166359275,1.3899202677691846e-08,0.0010687027825042,-0.0354505814611911,0.0,0.0,0.0,-0.0117032509297132,60.0,1.877325773239136,0.0,-7.787228639699606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.000100312368886,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001056337569025,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,7.802073378115892e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001056337569025,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0005010810564272,294.3607482910156,294.1499938964844,295.960693359375,293.71209716796875,295.7606811523437,295.9544982910156,293.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688164038583,1.3911059859594845e-08,0.0010688024340197,-0.0354815982282161,0.0,0.0,0.0,-0.011709121055901,60.0,1.878633975982666,0.0,-7.788706568589987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001003079378278,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001056290930137,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,7.80172849772498e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001056290930137,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.000501058937516,294.3607482910156,294.1499938964844,295.9621887207031,293.7098693847656,295.7625732421875,295.9562072753906,293.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687680914998,1.3905535389824308e-08,0.0010687541216611,-0.0354671478271484,0.0,0.0,0.0,-0.0117063764482736,60.0,1.8794522285461424,0.0,-7.788018052679035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001002851277007,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001056050678016,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,7.799954619258642e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001056050678016,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0005009449669159,294.3607788085937,294.1499938964844,295.9647827148437,293.7047424316406,295.766357421875,295.9593811035156,293.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877112792215485e-08,0.0010685136076062,-0.035392802208662,0.0,0.0,0.0,-0.0116922985762357,60.0,1.8805863857269287,0.0,-7.784475997141271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001002851277007,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,0.0001056050678016,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,7.799954619258642e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001056050678016,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0005009449669159,294.3607788085937,294.1499938964844,295.9647827148437,293.7047424316406,295.766357421875,295.9593811035156,293.4116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877112792215485e-08,0.0010685136076062,-0.035392802208662,0.0,0.0,0.0,-0.0116922985762357,60.0,1.8805863857269287,0.0,-7.784475997141271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001002375211101,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001055549364537,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,7.796251884428784e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001055549364537,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0005007071886211,294.3608093261719,294.1499938964844,295.96697998046875,293.6988830566406,295.7701110839844,295.9621887207031,293.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817795796455812e-08,0.0010680056875571,-0.0352376550436019,0.0,0.0,0.0,-0.0116628892719745,60.0,1.8808295726776123,0.0,-7.777087063232102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001002375211101,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001055549364537,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,7.796251884428784e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001055549364537,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0005007071886211,294.3608093261719,294.1499938964844,295.96697998046875,293.6988830566406,295.7701110839844,295.9621887207031,293.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680194245651,1.3817795796455812e-08,0.0010680056875571,-0.0352376550436019,0.0,0.0,0.0,-0.0116628892719745,60.0,1.8808295726776123,0.0,-7.777087063232102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001001600976451,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.0001054734020726,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.790229574311525e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001054734020726,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0005003203987143,294.36083984375,294.1499938964844,295.96893310546875,293.6924743652344,295.7738037109375,295.964599609375,293.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671936906874,1.3721322744686404e-08,0.0010671799536794,-0.0349853113293647,0.0,0.0,0.0,-0.01161505933851,60.0,1.8801729679107664,0.0,-7.765076759369549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001001600976451,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.0001054734020726,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.790229574311525e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001054734020726,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0005003203987143,294.36083984375,294.1499938964844,295.96893310546875,293.6924743652344,295.7738037109375,295.964599609375,293.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671936906874,1.3721322744686404e-08,0.0010671799536794,-0.0349853113293647,0.0,0.0,0.0,-0.01161505933851,60.0,1.8801729679107664,0.0,-7.765076759369549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001000687407213,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001053771993611,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,7.783123874105513e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001053771993611,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0004998640506528,294.3609313964844,294.1499938964844,295.9708557128906,293.6856384277344,295.7774963378906,295.9669494628906,293.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662224376574,1.3607498239309734e-08,0.00106620893348,-0.0346875675022602,0.0,0.0,0.0,-0.0115586426109075,60.0,1.8792603015899656,0.0,-7.750918484816793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001000687407213,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36065673828125,0.0,0.0,0.0001053771993611,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,7.783123874105513e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0001053771993611,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0004998640506528,294.3609313964844,294.1499938964844,295.9708557128906,293.6856384277344,295.7774963378906,295.9669494628906,293.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662224376574,1.3607498239309734e-08,0.00106620893348,-0.0346875675022602,0.0,0.0,0.0,-0.0115586426109075,60.0,1.8792603015899656,0.0,-7.750918484816793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001000157208181,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001053213636623,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,7.779000588925555e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.0001053213636623,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0004995992057956,294.3609619140625,294.1499938964844,295.97186279296875,293.68212890625,295.7793273925781,295.96807861328125,293.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656546801328,1.3541430199381921e-08,0.0010656411759555,-0.0345147475600242,0.0,0.0,0.0,-0.0115258758887648,60.0,1.878627896308899,0.0,-7.742706742419615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,9.995722211897372e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001052597654052,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,7.774450205033645e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001052597654052,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0004993070033378,294.3609924316406,294.1499938964844,295.97296142578125,293.6785583496094,295.7811279296875,295.9691772460937,293.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468542725547651e-08,0.0010650178883224,-0.0343240834772586,0.0,0.0,0.0,-0.0114897424355149,60.0,1.877928376197815,0.0,-7.733652296337824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,9.983173367800192e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.000105127619463,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,7.76469023548998e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.000105127619463,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0004986801650375,294.361083984375,294.1499938964844,295.97540283203125,293.6714172363281,295.7847595214844,295.97149658203125,293.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636964580044,1.3312191349257322e-08,0.0010636830702424,-0.0339150726795196,0.0,0.0,0.0,-0.0114122433587908,60.0,1.8764657974243164,0.0,-7.71424666368148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,9.983173367800192e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607788085937,0.0,0.0,0.000105127619463,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,7.76469023548998e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.000105127619463,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0004986801650375,294.361083984375,294.1499938964844,295.97540283203125,293.6714172363281,295.7847595214844,295.97149658203125,293.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636964580044,1.3312191349257322e-08,0.0010636830702424,-0.0339150726795196,0.0,0.0,0.0,-0.0114122433587908,60.0,1.8764657974243164,0.0,-7.71424666368148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,9.967411460820584e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001049616403179,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.752430974505842e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001049616403179,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0004978928482159,294.3612365722656,294.1499938964844,295.9783935546875,293.66436767578125,295.78839111328125,295.9750366210937,293.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620157700031,1.3115803554342165e-08,0.0010620026150718,-0.0334013067185878,0.0,0.0,0.0,-0.0113148801028728,60.0,1.8754918575286863,0.0,-7.689906311725282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,9.967411460820584e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001049616403179,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.752430974505842e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001049616403179,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0004978928482159,294.3612365722656,294.1499938964844,295.9783935546875,293.66436767578125,295.78839111328125,295.9750366210937,293.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620157700031,1.3115803554342165e-08,0.0010620026150718,-0.0334013067185878,0.0,0.0,0.0,-0.0113148801028728,60.0,1.8754918575286863,0.0,-7.689906311725282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,9.95297814370133e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0001048096528393,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,7.741204899502918e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0001048096528393,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0004971718299202,294.3613586425781,294.1499938964844,295.98211669921875,293.6575927734375,295.7920227050781,295.9780578613281,293.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935969628813382e-08,0.0010604684939607,-0.0329308174550533,0.0,0.0,0.0,-0.0112257469445467,60.0,1.874173641204834,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,9.95297814370133e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.0001048096528393,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,7.741204899502918e-05,297.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0001048096528393,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.0004971718299202,294.3613586425781,294.1499938964844,295.98211669921875,293.6575927734375,295.7920227050781,295.9780578613281,293.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935969628813382e-08,0.0010604684939607,-0.0329308174550533,0.0,0.0,0.0,-0.0112257469445467,60.0,1.874173641204834,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.936938295140862e-05,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,7.728729542577639e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0004963706014677,294.3614807128906,294.1499938964844,295.9867858886719,293.6512145996094,295.795654296875,295.9813232421875,293.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736115273526138e-08,0.0010587573051452,-0.0324079319834709,0.0,0.0,0.0,-0.0111266588792204,60.0,1.872997164726257,0.0,-7.642957200459932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.936938295140862e-05,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,7.728729542577639e-05,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0004963706014677,294.3614807128906,294.1499938964844,295.9867858886719,293.6512145996094,295.795654296875,295.9813232421875,293.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736115273526138e-08,0.0010587573051452,-0.0324079319834709,0.0,0.0,0.0,-0.0111266588792204,60.0,1.872997164726257,0.0,-7.642957200459932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,9.928266081260516e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001045494209392,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.721984729869291e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0001045494209392,297.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,0.0004959374200552,294.3615417480469,294.1499938964844,295.9895324707031,293.64825439453125,295.7974853515625,295.9836120605469,293.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.262806126334226e-08,0.0010578325018286,-0.0321252197027206,0.0,0.0,0.0,-0.011073088273406,60.0,1.8729676008224487,0.0,-7.629622444937922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,9.91966007859446e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001044587988872,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,7.715291576460004e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0001044587988872,297.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0004955075564794,294.36163330078125,294.1499938964844,295.9925842285156,293.6454772949219,295.7993469238281,295.9859313964844,293.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.8729511499404907,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,9.902249439619482e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0001042754593072,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,7.701749564148486e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0001042754593072,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0004946378758177,294.3617858886719,294.1499938964844,295.99969482421875,293.6404724121094,295.8030700683594,295.9911499023437,293.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303910779110085e-08,0.0010550605366006,-0.0312770530581474,0.0,0.0,0.0,-0.0109123913571238,60.0,1.8733879327774048,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
