time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,9.902249439619482e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612976074219,0.0,0.0,0.0001042754593072,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,7.701749564148486e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0001042754593072,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0004946378758177,294.3617858886719,294.1499938964844,295.99969482421875,293.6404724121094,295.8030700683594,295.9911499023437,293.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550728766247,1.2303910779110085e-08,0.0010550605366006,-0.0312770530581474,0.0,0.0,0.0,-0.0109123913571238,60.0,1.8733879327774048,0.0,-7.589689232645469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,9.884641622193158e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001040900388034,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,7.68805475672707e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001040900388034,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0004937582998536,294.3619689941406,294.1499938964844,296.0083312988281,293.6363830566406,295.8069152832031,295.9975280761719,293.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029690593481,0.0,0.0,0.0,-0.0108036315068602,60.0,1.874821424484253,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,9.884641622193158e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001040900388034,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,7.68805475672707e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001040900388034,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0004937582998536,294.3619689941406,294.1499938964844,296.0083312988281,293.6363830566406,295.8069152832031,295.9975280761719,293.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084522715838377e-08,0.00105318473652,-0.0307029690593481,0.0,0.0,0.0,-0.0108036315068602,60.0,1.874821424484253,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,9.86715967883356e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001039059425238,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,7.674457447137684e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001039059425238,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0004928850685246,294.3621520996094,294.1499938964844,296.0186767578125,293.6333923339844,295.81085205078125,296.0050964355469,293.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866706728369536e-08,0.0010513222077861,-0.030132969841361,0.0,0.0,0.0,-0.0106956511735916,60.0,1.877347707748413,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,9.86715967883356e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.361572265625,0.0,0.0,0.0001039059425238,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,7.674457447137684e-05,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001039059425238,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0004928850685246,294.3621520996094,294.1499938964844,296.0186767578125,293.6333923339844,295.81085205078125,296.0050964355469,293.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866706728369536e-08,0.0010513222077861,-0.030132969841361,0.0,0.0,0.0,-0.0106956511735916,60.0,1.877347707748413,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,9.850056085269898e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.000103725833469,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,7.661154813831672e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.000103725833469,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0004920306964777,294.3623352050781,294.1499938964844,296.0308837890625,293.63165283203125,295.81494140625,296.0140991210937,293.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653599862881949e-08,0.0010494999587535,-0.029575265944004,0.0,0.0,0.0,-0.0105900056660175,60.0,1.88117790222168,0.0,-7.509891020163195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,9.850056085269898e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.000103725833469,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,7.661154813831672e-05,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.000103725833469,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0004920306964777,294.3623352050781,294.1499938964844,296.0308837890625,293.63165283203125,295.81494140625,296.0140991210937,293.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653599862881949e-08,0.0010494999587535,-0.029575265944004,0.0,0.0,0.0,-0.0105900056660175,60.0,1.88117790222168,0.0,-7.509891020163195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,9.841814608080313e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0001036390458466,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,7.654744695173576e-05,297.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36187744140625,0.0,0.0,0.0001036390458466,297.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0004916189936921,294.3624572753906,294.1499938964844,296.03778076171875,293.6313171386719,295.81707763671875,296.0194091796875,293.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550918443958837e-08,0.001048622187227,-0.0293065346777439,0.0,0.0,0.0,-0.0105391023680567,60.0,1.8838430643081665,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,9.833668445935471e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001035532695823,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,7.648408791283146e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0001035532695823,297.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0004912121221423,294.362548828125,294.1499938964844,296.0451965332031,293.63134765625,295.8192443847656,296.0249938964844,293.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449427184118122e-08,0.0010477546602487,-0.0290409158915281,0.0,0.0,0.0,-0.0104887913912534,60.0,1.8867636919021609,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,9.81785196927376e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0001033867083606,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,7.636107329744846e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001033867083606,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636779785156,0.0,0.0,0.000490422011353,294.3627624511719,294.1499938964844,296.0617980957031,293.6325988769531,295.82373046875,296.0370483398437,293.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.1252356379998218e-08,0.0010460688499733,-0.0285251308232545,0.0,0.0,0.0,-0.0103910909965634,60.0,1.893407940864563,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,9.81785196927376e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0001033867083606,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,7.636107329744846e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001033867083606,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636779785156,0.0,0.0,0.000490422011353,294.3627624511719,294.1499938964844,296.0617980957031,293.6325988769531,295.82373046875,296.0370483398437,293.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.1252356379998218e-08,0.0010460688499733,-0.0285251308232545,0.0,0.0,0.0,-0.0103910909965634,60.0,1.893407940864563,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,9.80344193521887e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0001032349609886,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.624899444635957e-05,297.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001032349609886,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0004897022154182,294.3630065917969,294.1499938964844,296.08087158203125,293.6355895996094,295.8284606933594,296.051513671875,293.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072815553347937e-08,0.0010445337975397,-0.0280552059412002,0.0,0.0,0.0,-0.01030208542943,60.0,1.9023041725158687,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,9.80344193521887e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.0001032349609886,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.624899444635957e-05,297.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001032349609886,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,0.0004897022154182,294.3630065917969,294.1499938964844,296.08087158203125,293.6355895996094,295.8284606933594,296.051513671875,293.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072815553347937e-08,0.0010445337975397,-0.0280552059412002,0.0,0.0,0.0,-0.01030208542943,60.0,1.9023041725158687,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,9.790141484700143e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001030949060805,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,7.614554488100111e-05,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0001030949060805,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,0.0004890378331765,294.3632507324219,294.1499938964844,296.10260009765625,293.6405029296875,295.83349609375,296.06805419921875,293.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431167902424,-0.0276214610785245,0.0,0.0,0.0,-0.0102199343964457,60.0,1.913180351257324,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,9.790141484700143e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001030949060805,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,7.614554488100111e-05,297.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0001030949060805,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,0.0004890378331765,294.3632507324219,294.1499938964844,296.10260009765625,293.6405029296875,295.83349609375,296.06805419921875,293.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431167902424,-0.0276214610785245,0.0,0.0,0.0,-0.0102199343964457,60.0,1.913180351257324,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.77845338638872e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001029718187055,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,7.605463906656951e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001029718187055,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0004884540103375,294.3634948730469,294.1499938964844,296.127197265625,293.6474914550781,295.83892822265625,296.0871887207031,293.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761472601927837e-08,0.0010418714955449,-0.027240265160799,0.0,0.0,0.0,-0.0101477401331067,60.0,1.9264582395553589,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,9.77845338638872e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001029718187055,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,7.605463906656951e-05,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001029718187055,297.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0004884540103375,294.3634948730469,294.1499938964844,296.127197265625,293.6474914550781,295.83892822265625,296.0871887207031,293.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761472601927837e-08,0.0010418714955449,-0.027240265160799,0.0,0.0,0.0,-0.0101477401331067,60.0,1.9264582395553589,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,9.773311467142776e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,0.0001029176710289,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36279296875,0.0,0.0,7.601464312756434e-05,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001029176710289,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0004881971399299,294.3636474609375,294.1499938964844,296.140625,293.6517944335937,295.8418273925781,296.0978698730469,293.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697407404336444e-08,0.0010413241107016,-0.0270725637674331,0.0,0.0,0.0,-0.0101159820333123,60.0,1.9341583251953125,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,9.768413292476907e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001028660990414,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,7.597655348945409e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36285400390625,0.0,0.0,0.0001028660990414,297.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643493652344,0.0,0.0,0.0004879524931311,294.36376953125,294.1499938964844,296.15484619140625,293.6566772460937,295.84478759765625,296.1089782714844,293.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636387770546209e-08,0.0010408026864752,-0.0269128363579511,0.0,0.0,0.0,-0.0100857336074113,60.0,1.9422433376312256,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,9.759830572875217e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0001027757170959,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,7.590978930238634e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0001027757170959,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,0.0004875237355008,294.3640441894531,294.1499938964844,296.18572998046875,293.66827392578125,295.8509521484375,296.1326904296875,293.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529443983386956e-08,0.0010398866143077,-0.0266328938305377,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9597103595733645,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,9.759830572875217e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,0.0001027757170959,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,7.590978930238634e-05,297.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0001027757170959,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645324707031,0.0,0.0,0.0004875237355008,294.3640441894531,294.1499938964844,296.18572998046875,293.66827392578125,295.8509521484375,296.1326904296875,293.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529443983386956e-08,0.0010398866143077,-0.0266328938305377,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9597103595733645,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,9.753568156156688e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.000102709775092,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,7.586109131807461e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.000102709775092,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0004872109275311,294.36431884765625,294.1499938964844,296.2200622558594,293.68243408203125,295.8575134277344,296.1592102050781,293.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451426391000496e-08,0.0010392203694209,-0.0264286622405052,0.0,0.0,0.0,-0.0099940365180373,60.0,1.98016619682312,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,9.753568156156688e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.000102709775092,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,7.586109131807461e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.000102709775092,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,0.0004872109275311,294.36431884765625,294.1499938964844,296.2200622558594,293.68243408203125,295.8575134277344,296.1592102050781,293.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451426391000496e-08,0.0010392203694209,-0.0264286622405052,0.0,0.0,0.0,-0.0099940365180373,60.0,1.98016619682312,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,9.749348828336224e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001026653408189,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,7.582826947327703e-05,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0001026653408189,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0004870001866947,294.3646240234375,294.1499938964844,296.2580261230469,293.69927978515625,295.8646545410156,296.189208984375,293.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.003837823867798,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,9.749348828336224e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3634033203125,0.0,0.0,0.0001026653408189,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.363525390625,0.0,0.0,7.582826947327703e-05,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.0001026653408189,297.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0004870001866947,294.3646240234375,294.1499938964844,296.2580261230469,293.69927978515625,295.8646545410156,296.189208984375,293.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.003837823867798,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,9.747491276357324e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0001026457757689,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,7.581381942145526e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0001026457757689,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,0.0004869073745794,294.36492919921875,294.1499938964844,296.2998046875,293.7189636230469,295.87237548828125,296.2228088378906,293.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375705628007381e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564967676997,60.0,2.030654191970825,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,9.747491276357324e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0001026457757689,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,7.581381942145526e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0001026457757689,297.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651428222656,0.0,0.0,0.0004869073745794,294.36492919921875,294.1499938964844,296.2998046875,293.7189636230469,295.87237548828125,296.2228088378906,293.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375705628007381e-08,0.0010385725181549,-0.0262304414063692,0.0,0.0,0.0,-0.0099564967676997,60.0,2.030654191970825,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,9.747471631271765e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.36376953125,0.0,0.0,0.000102645572042,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,7.581367390230298e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638610839844,0.0,0.0,0.000102645572042,297.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3652648925781,0.0,0.0,0.000486906414153,294.3650817871094,294.1499938964844,296.3221740722656,293.7299499511719,295.8764953613281,296.24102783203125,293.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375467596190902e-08,0.0010385704226791,-0.0262298192828893,0.0,0.0,0.0,-0.0099563784897327,60.0,2.0452914237976074,0.0,-7.354280739946263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0001026526733767,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,7.58189198677428e-05,297.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.0004869400872848,294.3652648925781,294.1499938964844,296.3455810546875,293.74169921875,295.8807983398437,296.2602233886719,293.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.060775756835937,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,9.751671314006673e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0001026897953124,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,7.584633567603305e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,0.0001026897953124,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0004871161654591,294.3656005859375,294.1499938964844,296.3955993652344,293.7676086425781,295.8899841308594,296.3016357421875,293.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390282841399,1.0427789298717016e-08,0.0010390178067609,-0.0263667870312929,0.0,0.0,0.0,-0.0099823167547583,60.0,2.0944063663482666,0.0,-7.36061949169198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,9.751671314006673e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0001026897953124,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,7.584633567603305e-05,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,0.0001026897953124,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656005859375,0.0,0.0,0.0004871161654591,294.3656005859375,294.1499938964844,296.3955993652344,293.7676086425781,295.8899841308594,296.3016357421875,293.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390282841399,1.0427789298717016e-08,0.0010390178067609,-0.0263667870312929,0.0,0.0,0.0,-0.0099823167547583,60.0,2.0944063663482666,0.0,-7.36061949169198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.364501953125,0.0,0.050000000745058,9.758113446878268e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.050000000745058,0.0001027576363412,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.364501953125,0.0,0.050000000745058,7.589643792016432e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.364501953125,0.0,0.050000000745058,0.0001027576363412,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.050000000745058,0.0004874379665125,294.3659362792969,284.95001220703125,296.45001220703125,293.7968444824219,295.89996337890625,296.3472595214844,293.4464111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508053094326897e-08,0.0010397036094218,-0.0265768989920616,0.0,0.0,0.0,-0.010022104717791,60.0,2.1316606998443604,0.0,-7.370347532287269e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.364501953125,0.0,0.050000000745058,9.758113446878268e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3644104003906,0.0,0.050000000745058,0.0001027576363412,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.364501953125,0.0,0.050000000745058,7.589643792016432e-05,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.364501953125,0.0,0.050000000745058,0.0001027576363412,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.050000000745058,0.0004874379665125,294.3659362792969,284.95001220703125,296.45001220703125,293.7968444824219,295.89996337890625,296.3472595214844,293.4464111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508053094326897e-08,0.0010397036094218,-0.0265768989920616,0.0,0.0,0.0,-0.010022104717791,60.0,2.1316606998443604,0.0,-7.370347532287269e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4177551269531,0.6369682550430298,0.050000000745058,0.0408122390508651,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.417724609375,0.6369682550430298,0.050000000745058,0.042977251112461,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4177551269531,0.6369682550430298,0.050000000745058,0.0317428521811962,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4177551269531,0.6369682550430298,0.050000000745058,0.042977251112461,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.41802978515625,0.6369682550430298,0.050000000745058,0.2038655877113342,294.4277038574219,284.95001220703125,296.47833251953125,293.81231689453125,296.9371643066406,297.0827941894531,293.5121459960937,1.0,0.1097018122673034,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4347257018089294,0.0186460837721824,0.4160796403884887,-0.0875658392906189,0.0,0.0,0.0,10.205759048461914,60.0,444.1619567871094,0.0,12.267942428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.6340435147285461,0.050000000745058,0.0452287383377552,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.6340435147285461,0.050000000745058,0.0476280376315116,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.6340435147285461,0.050000000745058,0.0351779051125049,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6746826171875,0.6340435147285461,0.050000000745058,0.0476280376315116,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6747131347656,0.6340435147285461,0.050000000745058,0.2259269058704376,294.7060852050781,284.95001220703125,296.50665283203125,293.8277587890625,297.0697937011719,297.2459411621094,293.76983642578125,1.0,0.1210740730166435,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4819201231002807,0.0870938897132873,0.3948262333869934,-0.0282797180116176,1.0,1.0,0.0,12.535950660705566,60.0,2433.02197265625,0.0,16.673721313476562,1.0,292.1312561035156,293.9275817871094,293.5088195800781,294.3629150390625,293.1499938964844,293.1499938964844,283.1499938964844,1515.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7853677868843079,0.7853779792785645,9.149110269390805e-08,4.159916877746582,4.159906387329102,1.0613742233545054e-05,0.0,0.0,-0.0,5860.90966796875,0.0,16.64654541015625,1873.9652099609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0456710346043109,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0480937995016574,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0355219170451164,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0480937995016574,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.2281362861394882,292.13494873046875,284.95001220703125,296.5633239746094,293.8586120605469,296.95196533203125,297.2171936035156,290.0797424316406,1.0,0.1405500620603561,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353571414947,0.1985601484775543,0.2880752086639404,0.0819180160760879,1.0,1.0,0.0,20.07466125488281,60.0,9040.1904296875,0.0,23.168758392333984,1.0,286.6116943359375,289.6141052246094,297.4310607910156,298.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,3272.3994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1144402846693992,1.0,0.0,0.0,1.2049169540405271,1.204919457435608,9.696393021840777e-08,4.265844821929932,4.265834808349609,9.786606824491171e-06,0.0,0.0,-0.0,6708.33154296875,0.0,53.55084609985352,1895.42626953125,0.0,0.0,0.3075312972068786,1.0,0.0,3.0,1.0,0.0
17647440,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0456710346043109,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0480937995016574,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0355219170451164,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.0480937995016574,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.5726707577705383,0.050000000745058,0.2281362861394882,292.13494873046875,284.95001220703125,296.5633239746094,293.8586120605469,296.95196533203125,297.2171936035156,290.0797424316406,1.0,0.1405500620603561,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866353571414947,0.1985601484775543,0.2880752086639404,0.0819180160760879,1.0,1.0,0.0,20.07466125488281,60.0,9040.1904296875,0.0,23.168758392333984,1.0,286.6116943359375,289.6141052246094,297.4310607910156,298.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,3272.3994140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1144402846693992,1.0,0.0,0.0,1.2049169540405271,1.204919457435608,9.696393021840777e-08,4.265844821929932,4.265834808349609,9.786606824491171e-06,0.0,0.0,-0.0,6708.33154296875,0.0,53.55084609985352,1895.42626953125,0.0,0.0,0.3075312972068786,1.0,0.0,3.0,1.0,0.0
17647500,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.5506352186203003,0.050000000745058,0.0458080358803272,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.5506352186203003,0.050000000745058,0.048238068819046,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.5506352186203003,0.050000000745058,0.0356284715235233,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.5506352186203003,0.050000000745058,0.048238068819046,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2892150878906,0.5506352186203003,0.050000000745058,0.2288206219673156,290.0914001464844,284.95001220703125,296.5916748046875,293.8739929199219,296.9344177246094,297.18756103515625,288.1259460449219,1.0,0.1489450633525848,1.0,1.0,0.9508512020111084,1.0,-0.4880961179733276,0.2046055346727371,0.2834905982017517,0.0876654684543609,1.0,1.0,0.0,23.736621856689453,60.0,11434.90625,0.0,26.31613540649414,1.0,284.9161682128906,287.5550842285156,298.6488647460937,300.1631164550781,293.1499938964844,293.1499938964844,283.1499938964844,4887.54541015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676376640796661,1.0,0.0,0.0,1.4725477695465088,1.4725514650344849,1.4469077314060996e-07,4.265922546386719,4.2659125328063965,9.78594289335888e-06,0.0,0.0,-0.0,6539.9521484375,0.0,97.74030303955078,1895.4368896484373,0.0,221.935775756836,0.3700050413608551,1.0,0.0,3.0,1.0,0.0
17647560,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.5336378216743469,0.050000000745058,0.0459388829767704,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.5336378216743469,0.050000000745058,0.0483758561313152,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.5336378216743469,0.050000000745058,0.035730242729187,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.5336378216743469,0.050000000745058,0.0483758561313152,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5053405761719,0.5336378216743469,0.050000000745058,0.2294742465019226,288.3417663574219,284.95001220703125,296.6199951171875,293.88934326171875,296.9229736328125,297.149658203125,286.61627197265625,1.0,0.156501829624176,0.9999744296073914,0.9999744296073914,0.9606809616088868,1.0,-0.4894894659519195,0.2051670849323272,0.2843223810195923,0.0879589170217514,1.0,1.0,0.0,27.23650550842285,60.0,11999.6767578125,0.0,29.34283447265625,1.0,283.9480895996094,286.0430908203125,298.4412536621094,300.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,6531.6767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172415971755981,1.0,0.0,0.0,1.7023009061813354,1.7023059129714966,1.9335980994128482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.44482421875,0.0,150.9990234375,1895.4371337890625,0.0,562.7431640625,0.4286279380321502,1.0,0.0,3.0,1.0,0.0
