time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0461775846779346,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0486272200942039,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0359159000217914,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0486272200942039,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.2306665927171707,286.3865966796875,284.95001220703125,296.6766662597656,293.9200134277344,296.89630126953125,297.0625,285.15087890625,1.0,0.1693327575922012,0.9999232292175292,0.9999232292175292,0.9803404808044434,1.0,-0.4920330345630646,0.2058741897344589,0.2861588597297668,0.0881560891866684,1.0,1.0,0.0,33.62104034423828,60.0,11799.724609375,0.0,34.90790939331055,1.0,283.2656555175781,284.6790771484375,297.2610168457031,298.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,10090.4521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829895734786987,1.0,0.0,0.0,2.1158227920532227,2.115830659866333,2.9871154083593865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.4404296875,0.0,289.9369812011719,1895.4371337890625,0.0,838.4591674804688,0.5290224552154541,1.0,0.0,3.0,1.0,0.0
17647680,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0461775846779346,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0486272200942039,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0359159000217914,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.0486272200942039,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.5104753971099854,0.050000000745058,0.2306665927171707,286.3865966796875,284.95001220703125,296.6766662597656,293.9200134277344,296.89630126953125,297.0625,285.15087890625,1.0,0.1693327575922012,0.9999232292175292,0.9999232292175292,0.9803404808044434,1.0,-0.4920330345630646,0.2058741897344589,0.2861588597297668,0.0881560891866684,1.0,1.0,0.0,33.62104034423828,60.0,11799.724609375,0.0,34.90790939331055,1.0,283.2656555175781,284.6790771484375,297.2610168457031,298.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,10090.4521484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829895734786987,1.0,0.0,0.0,2.1158227920532227,2.115830659866333,2.9871154083593865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.4404296875,0.0,289.9369812011719,1895.4371337890625,0.0,838.4591674804688,0.5290224552154541,1.0,0.0,3.0,1.0,0.0
17647740,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.0463812872767448,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.0488417297601699,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.036074336618185,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.0488417297601699,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.231684148311615,285.8302917480469,284.95001220703125,296.7333374023437,293.9506225585937,296.8724975585937,296.97998046875,284.7729187011719,1.0,0.1794928163290023,0.999872088432312,0.999872088432312,1.0,1.0,-0.4942036867141723,0.2064798027276992,0.2877238988876343,0.08829977363348,1.0,1.0,0.0,39.06932067871094,60.0,11696.9716796875,0.0,39.70145797729492,1.0,283.1611328125,284.32037353515625,296.6570739746094,297.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,13500.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512981653213501,1.0,0.0,0.0,2.447340250015259,2.44735050201416,3.99652066107592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.06787109375,0.0,448.6928405761719,1895.4371337890625,0.0,548.3909912109375,0.6093759536743164,1.0,0.0,3.0,1.0,0.0
17647800,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.0463812872767448,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.0488417297601699,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.036074336618185,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.0488417297601699,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.4961783289909363,0.050000000745058,0.231684148311615,285.8302917480469,284.95001220703125,296.7333374023437,293.9506225585937,296.8724975585937,296.97998046875,284.7729187011719,1.0,0.1794928163290023,0.999872088432312,0.999872088432312,1.0,1.0,-0.4942036867141723,0.2064798027276992,0.2877238988876343,0.08829977363348,1.0,1.0,0.0,39.06932067871094,60.0,11696.9716796875,0.0,39.70145797729492,1.0,283.1611328125,284.32037353515625,296.6570739746094,297.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,13500.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512981653213501,1.0,0.0,0.0,2.447340250015259,2.44735050201416,3.99652066107592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.06787109375,0.0,448.6928405761719,1895.4371337890625,0.0,548.3909912109375,0.6093759536743164,1.0,0.0,3.0,1.0,0.0
17647860,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0465501695871353,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0490195713937282,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0362056866288185,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0490195713937282,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.2325277328491211,285.6819152832031,284.95001220703125,296.7900085449219,293.9811096191406,296.8558959960937,296.9102783203125,284.6622314453125,1.0,0.1874643266201019,0.9999232292175292,0.9999232292175292,0.9962913990020752,1.0,-0.4960032701492309,0.2072867900133133,0.2887164652347564,0.0886902883648872,1.0,1.0,0.0,43.5859489440918,48.0,11725.3212890625,0.0,43.70647430419922,1.0,283.15069580078125,284.19146728515625,296.5919494628906,297.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,16545.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292337298393249,1.0,0.0,0.0,2.7093069553375244,2.709319591522217,4.897898406852619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.86767578125,0.0,608.7529296875,1895.4371337890625,0.0,330.5650634765625,0.672836184501648,1.0,0.0,3.0,1.0,0.0
17647920,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0465501695871353,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0490195713937282,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0362056866288185,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.0490195713937282,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.4864142537117004,0.050000000745058,0.2325277328491211,285.6819152832031,284.95001220703125,296.7900085449219,293.9811096191406,296.8558959960937,296.9102783203125,284.6622314453125,1.0,0.1874643266201019,0.9999232292175292,0.9999232292175292,0.9962913990020752,1.0,-0.4960032701492309,0.2072867900133133,0.2887164652347564,0.0886902883648872,1.0,1.0,0.0,43.5859489440918,48.0,11725.3212890625,0.0,43.70647430419922,1.0,283.15069580078125,284.19146728515625,296.5919494628906,297.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,16545.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292337298393249,1.0,0.0,0.0,2.7093069553375244,2.709319591522217,4.897898406852619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.86767578125,0.0,608.7529296875,1895.4371337890625,0.0,330.5650634765625,0.672836184501648,1.0,0.0,3.0,1.0,0.0
17647980,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0465926155447959,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0490642674267292,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0362387001514434,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0490642674267292,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.2327397614717483,285.61993408203125,284.95001220703125,296.8466796875,294.01153564453125,296.8370666503906,296.8368835449219,284.6092529296875,1.0,0.1889239400625229,0.9999744296073914,0.9999744296073914,0.9925828576087952,1.0,-0.4964559078216553,0.207557126879692,0.288898766040802,0.0887849405407905,1.0,1.0,0.0,44.720462799072266,36.0,11836.7490234375,0.0,44.71696472167969,1.0,283.1500244140625,284.1236267089844,296.7745056152344,297.6488037109375,293.1499938964844,293.1499938964844,283.1499938964844,19162.087890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800839781761169,1.0,0.0,0.0,2.915717124938965,2.91573166847229,5.672625320585212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.19384765625,0.0,758.7572021484375,1895.4371337890625,0.0,241.97325134277344,0.7228582501411438,1.0,0.0,3.0,1.0,0.0
17648040,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0465926155447959,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0490642674267292,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0362387001514434,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.0490642674267292,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.484103798866272,0.050000000745058,0.2327397614717483,285.61993408203125,284.95001220703125,296.8466796875,294.01153564453125,296.8370666503906,296.8368835449219,284.6092529296875,1.0,0.1889239400625229,0.9999744296073914,0.9999744296073914,0.9925828576087952,1.0,-0.4964559078216553,0.207557126879692,0.288898766040802,0.0887849405407905,1.0,1.0,0.0,44.720462799072266,36.0,11836.7490234375,0.0,44.71696472167969,1.0,283.1500244140625,284.1236267089844,296.7745056152344,297.6488037109375,293.1499938964844,293.1499938964844,283.1499938964844,19162.087890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800839781761169,1.0,0.0,0.0,2.915717124938965,2.91573166847229,5.672625320585212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.19384765625,0.0,758.7572021484375,1895.4371337890625,0.0,241.97325134277344,0.7228582501411438,1.0,0.0,3.0,1.0,0.0
17648100,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.4853387773036957,0.050000000745058,0.0465698577463626,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.4853387773036957,0.050000000745058,0.0490403026342392,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.4853387773036957,0.050000000745058,0.0362210012972354,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.4853387773036957,0.050000000745058,0.0490403026342392,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018371582031,0.4853387773036957,0.050000000745058,0.2326260805130005,285.5999450683594,284.95001220703125,296.875,294.0267333984375,296.8434143066406,296.8257751464844,284.59088134765625,1.0,0.1877148896455764,1.0,1.0,0.9907285571098328,1.0,-0.4962134957313537,0.2075037062168121,0.2887097895145416,0.0887210890650749,1.0,1.0,0.0,44.11111831665039,36.0,11871.3837890625,0.0,44.1740837097168,1.0,283.1499938964844,284.0957336425781,296.886474609375,297.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,20426.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371123731136322,1.0,0.0,0.0,3.010387659072876,3.0104031562805176,6.046974476703326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.28125,0.0,835.0914306640625,1895.4371337890625,0.0,227.4863739013672,0.7430288791656494,1.0,0.0,3.0,1.0,0.0
17648160,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.4878994524478912,0.050000000745058,0.0465232394635677,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.4878994524478912,0.050000000745058,0.0489912144839763,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.4878994524478912,0.050000000745058,0.0361847430467605,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.4878994524478912,0.050000000745058,0.0489912144839763,296.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.4878994524478912,0.050000000745058,0.2323932200670242,285.5829162597656,284.95001220703125,296.9033203125,294.0419006347656,296.8550720214844,296.82489013671875,284.57525634765625,1.0,0.1853937804698944,1.0,1.0,0.9888417720794678,1.0,-0.4957167208194732,0.2073491513729095,0.2883675694465637,0.0885951817035675,1.0,1.0,0.0,42.86353302001953,25.0,11873.6142578125,0.0,43.06413650512695,1.0,283.1499938964844,284.0741882324219,296.98321533203125,297.8671569824219,293.1499938964844,293.1499938964844,283.1499938964844,21373.666015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698795437812805,1.0,0.0,0.0,3.079381465911865,3.0793979167938232,6.327327355393209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.626953125,0.0,893.8350219726562,1895.4371337890625,0.0,225.5004272460937,0.7625707387924194,1.0,0.0,3.0,1.0,0.0
17648220,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0463824197649955,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0488429218530654,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0360752157866954,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0488429218530654,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.2316897958517074,285.5535888671875,284.95001220703125,296.9599914550781,294.0721435546875,296.8790588378906,296.8253173828125,284.5469665527344,1.0,0.1784217059612274,1.0,1.0,0.985068142414093,1.0,-0.4942167997360229,0.2068429887294769,0.287373811006546,0.0882101878523826,1.0,1.0,0.0,39.09511947631836,25.0,11836.392578125,0.0,39.72453308105469,1.0,283.1499938964844,284.0323486328125,297.1067199707031,298.0142822265625,293.1499938964844,293.1499938964844,283.1499938964844,23277.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784018754959106,1.0,0.0,0.0,3.213619947433472,3.213637590408325,6.891001476105885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.15576171875,0.0,1015.8990478515624,1895.4371337890625,0.0,239.22686767578125,0.7951931357383728,1.0,0.0,3.0,1.0,0.0
17648280,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0463824197649955,296.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0488429218530654,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0360752157866954,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.0488429218530654,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.554931640625,0.4961082637310028,0.050000000745058,0.2316897958517074,285.5535888671875,284.95001220703125,296.9599914550781,294.0721435546875,296.8790588378906,296.8253173828125,284.5469665527344,1.0,0.1784217059612274,1.0,1.0,0.985068142414093,1.0,-0.4942167997360229,0.2068429887294769,0.287373811006546,0.0882101878523826,1.0,1.0,0.0,39.09511947631836,25.0,11836.392578125,0.0,39.72453308105469,1.0,283.1499938964844,284.0323486328125,297.1067199707031,298.0142822265625,293.1499938964844,293.1499938964844,283.1499938964844,23277.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784018754959106,1.0,0.0,0.0,3.213619947433472,3.213637590408325,6.891001476105885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.15576171875,0.0,1015.8990478515624,1895.4371337890625,0.0,239.22686767578125,0.7951931357383728,1.0,0.0,3.0,1.0,0.0
17648340,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0462708212435245,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0487254001200199,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0359884165227413,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0487254001200199,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.2311323285102844,285.5290222167969,284.95001220703125,297.01666259765625,294.1023254394531,296.9028015136719,296.8251953125,284.5239562988281,1.0,0.1730697602033615,1.0,1.0,0.9812945127487184,1.0,-0.4930270612239837,0.2064801603555679,0.2865468859672546,0.0878645777702331,1.0,1.0,0.0,36.10783004760742,25.0,11804.8720703125,0.0,37.09111785888672,1.0,283.1499938964844,283.99969482421875,297.1473693847656,298.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,24937.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883295655250549,1.0,0.0,0.0,3.3261868953704834,3.3262059688568115,7.382213880191557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.0419921875,0.0,1126.4376220703125,1895.4371337890625,0.0,255.6429748535156,0.8226096034049988,1.0,0.0,3.0,1.0,0.0
17648400,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0462708212435245,296.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0487254001200199,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0359884165227413,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.0487254001200199,296.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.5034657716751099,0.050000000745058,0.2311323285102844,285.5290222167969,284.95001220703125,297.01666259765625,294.1023254394531,296.9028015136719,296.8251953125,284.5239562988281,1.0,0.1730697602033615,1.0,1.0,0.9812945127487184,1.0,-0.4930270612239837,0.2064801603555679,0.2865468859672546,0.0878645777702331,1.0,1.0,0.0,36.10783004760742,25.0,11804.8720703125,0.0,37.09111785888672,1.0,283.1499938964844,283.99969482421875,297.1473693847656,298.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,24937.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883295655250549,1.0,0.0,0.0,3.3261868953704834,3.3262059688568115,7.382213880191557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.0419921875,0.0,1126.4376220703125,1895.4371337890625,0.0,255.6429748535156,0.8226096034049988,1.0,0.0,3.0,1.0,0.0
17648460,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0461865812540054,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0486366935074329,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0359228961169719,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0486366935074329,296.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.2307115346193313,285.5104675292969,284.95001220703125,297.0733337402344,294.1324462890625,296.9255676269531,296.8234558105469,284.506591796875,1.0,0.1687936335802078,1.0,1.0,0.9774705767631532,1.0,-0.492129385471344,0.2062504589557647,0.2858789265155792,0.0875631794333458,1.0,1.0,0.0,33.85208511352539,25.0,11788.5302734375,0.0,35.110801696777344,1.0,283.1499938964844,283.9740295410156,297.15447998046875,298.0821228027344,293.1499938964844,293.1499938964844,283.1499938964844,26421.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928211331367492,1.0,0.0,0.0,3.42374849319458,3.4237685203552246,7.821624876669375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.58984375,0.0,1228.493408203125,1895.4371337890625,0.0,263.250244140625,0.8464168906211853,1.0,0.0,3.0,1.0,0.0
17648520,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0461865812540054,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0486366935074329,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0359228961169719,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.0486366935074329,296.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51129150390625,0.5097583532333374,0.050000000745058,0.2307115346193313,285.5104675292969,284.95001220703125,297.0733337402344,294.1324462890625,296.9255676269531,296.8234558105469,284.506591796875,1.0,0.1687936335802078,1.0,1.0,0.9774705767631532,1.0,-0.492129385471344,0.2062504589557647,0.2858789265155792,0.0875631794333458,1.0,1.0,0.0,33.85208511352539,25.0,11788.5302734375,0.0,35.110801696777344,1.0,283.1499938964844,283.9740295410156,297.15447998046875,298.0821228027344,293.1499938964844,293.1499938964844,283.1499938964844,26421.39453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928211331367492,1.0,0.0,0.0,3.42374849319458,3.4237685203552246,7.821624876669375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.58984375,0.0,1228.493408203125,1895.4371337890625,0.0,263.250244140625,0.8464168906211853,1.0,0.0,3.0,1.0,0.0
17648580,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.5126932859420776,0.050000000745058,0.0461505018174648,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.5126932859420776,0.050000000745058,0.0485987029969692,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.5126932859420776,0.050000000745058,0.0358948335051536,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.5126932859420776,0.050000000745058,0.0485987029969692,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.5126932859420776,0.050000000745058,0.2305313199758529,285.5025329589844,284.95001220703125,297.1028137207031,294.1480407714844,296.9379272460937,296.82330322265625,284.4988098144531,1.0,0.1669252216815948,1.0,1.0,0.975482165813446,1.0,-0.4917449951171875,0.2061692923307418,0.2855756878852844,0.0874173119664192,1.0,1.0,0.0,32.885684967041016,25.0,11787.7705078125,0.0,34.26456451416016,1.0,283.1499938964844,283.9613037109375,297.1578063964844,298.08477783203125,293.1499938964844,293.1499938964844,283.1499938964844,27259.05078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931401669979095,1.0,0.0,0.0,3.477597713470459,3.477618455886841,8.069599743976141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.13623046875,0.0,1287.3759765625,1895.4371337890625,0.0,263.7952880859375,0.8567720055580139,1.0,0.0,3.0,1.0,0.0
17648640,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.5152315497398376,0.050000000745058,0.0461207963526248,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.5152315497398376,0.050000000745058,0.048567421734333,296.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.5152315497398376,0.050000000745058,0.0358717292547225,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.5152315497398376,0.050000000745058,0.048567421734333,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965515136719,0.5152315497398376,0.050000000745058,0.2303829342126846,285.4958801269531,284.95001220703125,297.1300048828125,294.1624450683594,296.9496459960937,296.8236999511719,284.4927673339844,1.0,0.1653690338134765,1.0,1.0,0.9736467003822328,1.0,-0.4914283752441406,0.2061124742031097,0.2853159010410309,0.0872873291373252,1.0,1.0,0.0,32.08976364135742,25.0,11779.7099609375,0.0,33.56858444213867,1.0,283.1499938964844,283.9527893066406,297.1631164550781,298.0881042480469,293.1499938964844,293.1499938964844,283.1499938964844,27783.412109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927147090435028,1.0,0.0,0.0,3.5108861923217773,3.5109074115753174,8.224827752201236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.001953125,0.0,1324.7005615234375,1895.4371337890625,0.0,263.06854248046875,0.8677181005477905,1.0,0.0,3.0,1.0,0.0
17648700,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.5176704525947571,0.050000000745058,0.0460934713482856,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.5176704525947571,0.050000000745058,0.0485386475920677,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.5176704525947571,0.050000000745058,0.0358504801988601,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.5176704525947571,0.050000000745058,0.0485386475920677,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49029541015625,0.5176704525947571,0.050000000745058,0.230246439576149,285.4896850585937,284.95001220703125,297.1583251953125,294.17742919921875,296.9621887207031,296.8246765136719,284.4866027832031,1.0,0.1639229953289032,1.0,1.0,0.9717347025871276,1.0,-0.4911372363567352,0.2060714066028595,0.2850658297538757,0.0871570482850074,1.0,1.0,0.0,31.3574275970459,25.0,11781.7646484375,0.0,32.92898941040039,1.0,283.1499938964844,283.942138671875,297.1721496582031,298.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,28553.0546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918206691741943,1.0,0.0,0.0,3.559182643890381,3.559204339981079,8.452668112113315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.71337890625,0.0,1380.12451171875,1895.4371337890625,0.0,261.5451354980469,0.8767390847206116,1.0,0.0,3.0,1.0,0.0
17648760,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.5199023485183716,0.050000000745058,0.0460694432258605,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.5199023485183716,0.050000000745058,0.0485133454203605,296.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.5199023485183716,0.050000000745058,0.0358317904174327,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.5199023485183716,0.050000000745058,0.0485133454203605,296.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.5199023485183716,0.050000000745058,0.2301264107227325,285.4841613769531,284.95001220703125,297.1866760253906,294.1923828125,296.9750366210937,296.8262023925781,284.48162841796875,1.0,0.1626393049955368,1.0,1.0,0.9698273539543152,1.0,-0.4908812046051025,0.2060467451810836,0.28483447432518,0.0870314761996269,1.0,1.0,0.0,30.71320533752441,25.0,11776.15234375,0.0,32.36697006225586,1.0,283.1499938964844,283.9348449707031,297.18414306640625,298.10552978515625,293.1499938964844,293.1499938964844,283.1499938964844,29042.09765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907836675643921,1.0,0.0,0.0,3.5895330905914307,3.589555501937866,8.597442047175718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.7392578125,0.0,1415.7332763671875,1895.4371337890625,0.0,259.7843017578125,0.8869823217391968,1.0,0.0,3.0,1.0,0.0
17648820,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.046028584241867,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.048470314592123,296.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.0358000099658966,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.048470314592123,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.2299223095178604,285.4742431640625,284.95001220703125,297.24334716796875,294.22222900390625,297.0013732910156,296.83026123046875,284.4720764160156,1.0,0.1604292243719101,1.0,1.0,0.9660125970840454,1.0,-0.4904457628726959,0.2060340046882629,0.284411758184433,0.0867906436324119,1.0,1.0,0.0,29.61709213256836,25.0,11775.9765625,0.0,31.41206169128418,1.0,283.1499938964844,283.9188842773437,297.2138671875,298.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,30253.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890300393104553,1.0,0.0,0.0,3.6636593341827393,3.663682460784912,8.956193937592616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.14794921875,0.0,1505.2647705078125,1895.4371337890625,0.0,256.8214111328125,0.9051532745361328,1.0,0.0,3.0,1.0,0.0
17648880,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.046028584241867,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.048470314592123,296.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.0358000099658966,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.048470314592123,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747009277344,0.5238972902297974,0.050000000745058,0.2299223095178604,285.4742431640625,284.95001220703125,297.24334716796875,294.22222900390625,297.0013732910156,296.83026123046875,284.4720764160156,1.0,0.1604292243719101,1.0,1.0,0.9660125970840454,1.0,-0.4904457628726959,0.2060340046882629,0.284411758184433,0.0867906436324119,1.0,1.0,0.0,29.61709213256836,25.0,11775.9765625,0.0,31.41206169128418,1.0,283.1499938964844,283.9188842773437,297.2138671875,298.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,30253.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890300393104553,1.0,0.0,0.0,3.6636593341827393,3.663682460784912,8.956193937592616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.14794921875,0.0,1505.2647705078125,1895.4371337890625,0.0,256.8214111328125,0.9051532745361328,1.0,0.0,3.0,1.0,0.0
17648940,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0459957122802734,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0484356991946697,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0357744432985782,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0484356991946697,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.2297580987215042,285.46551513671875,284.95001220703125,297.29998779296875,294.25201416015625,297.0284118652344,296.8354187011719,284.4635925292969,1.0,0.1586252450942993,1.0,1.0,0.9621977806091307,1.0,-0.4900954067707062,0.2060616463422775,0.2840337753295898,0.0865630209445953,1.0,1.0,0.0,28.734569549560547,25.0,11778.2841796875,0.0,30.64446258544922,1.0,283.1499938964844,283.9042053222656,297.2467956542969,298.16583251953125,293.1499938964844,293.1499938964844,283.1499938964844,31446.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879980146884918,1.0,0.0,0.0,3.735185146331787,3.735209226608277,9.30931093989784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.0537109375,0.0,1595.1593017578125,1895.4371337890625,0.0,255.0861968994141,0.9226930737495422,1.0,0.0,3.0,1.0,0.0
17649000,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0459957122802734,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0484356991946697,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0357744432985782,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.0484356991946697,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659423828125,0.5273053646087646,0.050000000745058,0.2297580987215042,285.46551513671875,284.95001220703125,297.29998779296875,294.25201416015625,297.0284118652344,296.8354187011719,284.4635925292969,1.0,0.1586252450942993,1.0,1.0,0.9621977806091307,1.0,-0.4900954067707062,0.2060616463422775,0.2840337753295898,0.0865630209445953,1.0,1.0,0.0,28.734569549560547,25.0,11778.2841796875,0.0,30.64446258544922,1.0,283.1499938964844,283.9042053222656,297.2467956542969,298.16583251953125,293.1499938964844,293.1499938964844,283.1499938964844,31446.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3879980146884918,1.0,0.0,0.0,3.735185146331787,3.735209226608277,9.30931093989784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.0537109375,0.0,1595.1593017578125,1895.4371337890625,0.0,255.0861968994141,0.9226930737495422,1.0,0.0,3.0,1.0,0.0
17649060,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0459693893790245,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0484079793095588,296.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0357539691030979,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0484079793095588,296.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.2296266108751297,285.4578552246094,284.95001220703125,297.3566589355469,294.2816772460937,297.0559997558594,296.84149169921875,284.4561767578125,1.0,0.1571629494428634,1.0,1.0,0.9583916068077089,1.0,-0.4898149073123932,0.206121414899826,0.2836934924125671,0.086349219083786,1.0,1.0,0.0,28.02722549438477,25.0,11782.8583984375,0.0,30.0300350189209,1.0,283.1499938964844,283.890869140625,297.2794189453125,298.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,32610.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875865042209625,1.0,0.0,0.0,3.803640604019165,3.803665399551392,9.653665529185671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.0166015625,0.0,1684.4813232421875,1895.4371337890625,0.0,254.39601135253903,0.9394931197166444,1.0,0.0,3.0,1.0,0.0
17649120,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0459693893790245,296.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0484079793095588,296.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0357539691030979,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.0484079793095588,296.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4582214355469,0.5301669836044312,0.050000000745058,0.2296266108751297,285.4578552246094,284.95001220703125,297.3566589355469,294.2816772460937,297.0559997558594,296.84149169921875,284.4561767578125,1.0,0.1571629494428634,1.0,1.0,0.9583916068077089,1.0,-0.4898149073123932,0.206121414899826,0.2836934924125671,0.086349219083786,1.0,1.0,0.0,28.02722549438477,25.0,11782.8583984375,0.0,30.0300350189209,1.0,283.1499938964844,283.890869140625,297.2794189453125,298.1991577148437,293.1499938964844,293.1499938964844,283.1499938964844,32610.013671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875865042209625,1.0,0.0,0.0,3.803640604019165,3.803665399551392,9.653665529185671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.0166015625,0.0,1684.4813232421875,1895.4371337890625,0.0,254.39601135253903,0.9394931197166444,1.0,0.0,3.0,1.0,0.0
17649180,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0459482371807098,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0483857057988643,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0357375182211399,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0483857057988643,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.2295209616422653,285.4510498046875,284.95001220703125,297.413330078125,294.311279296875,297.0839538574219,296.8481750488281,284.4495544433594,1.0,0.1559755653142929,1.0,1.0,0.9545854330062866,1.0,-0.4895894825458526,0.2062055766582489,0.2833839058876037,0.0861502289772033,1.0,1.0,0.0,27.458160400390625,25.0,11789.0283203125,0.0,29.536245346069336,1.0,283.1499938964844,283.8785705566406,297.3105163574219,298.2312927246094,293.1499938964844,293.1499938964844,283.04998779296875,33753.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874683976173401,1.0,0.0,0.0,3.869758129119873,3.869783878326416,9.992195373342838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2783203125,0.0,1773.8599853515625,1895.4371337890625,0.0,254.19810485839844,0.9547272324562072,1.0,0.0,3.0,1.0,0.0
17649240,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0459482371807098,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0483857057988643,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0357375182211399,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.0483857057988643,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45135498046875,0.5325563549995422,0.050000000745058,0.2295209616422653,285.4510498046875,284.95001220703125,297.413330078125,294.311279296875,297.0839538574219,296.8481750488281,284.4495544433594,1.0,0.1559755653142929,1.0,1.0,0.9545854330062866,1.0,-0.4895894825458526,0.2062055766582489,0.2833839058876037,0.0861502289772033,1.0,1.0,0.0,27.458160400390625,25.0,11789.0283203125,0.0,29.536245346069336,1.0,283.1499938964844,283.8785705566406,297.3105163574219,298.2312927246094,293.1499938964844,293.1499938964844,283.04998779296875,33753.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874683976173401,1.0,0.0,0.0,3.869758129119873,3.869783878326416,9.992195373342838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2783203125,0.0,1773.8599853515625,1895.4371337890625,0.0,254.19810485839844,0.9547272324562072,1.0,0.0,3.0,1.0,0.0
17649300,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.5336007475852966,0.050000000745058,0.0459392145276069,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.5336007475852966,0.050000000745058,0.0483762063086032,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.5336007475852966,0.050000000745058,0.0357304997742176,296.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.5336007475852966,0.050000000745058,0.0483762063086032,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.5336007475852966,0.050000000745058,0.2294758856296539,285.4271545410156,284.95001220703125,297.4416809082031,294.3260498046875,297.0980224609375,296.8516540527344,284.39892578125,1.0,0.1554655730724334,1.0,1.0,0.952682375907898,1.0,-0.4894933402538299,0.2062546163797378,0.2832387387752533,0.0860565602779388,1.0,1.0,0.0,27.215198516845703,25.0,11961.685546875,0.0,29.32556915283203,1.0,283.0638122558594,283.80303955078125,297.3646240234375,298.3316345214844,293.1499938964844,293.1499938964844,283.04998779296875,34339.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932791352272033,1.0,0.0,0.0,3.903195858001709,3.90322208404541,1.016562237055041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.28125,0.0,1820.2412109375,1895.4371337890625,0.0,264.0329284667969,0.9610257148742676,1.0,0.0,3.0,1.0,0.0
17649360,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.5345489978790283,0.050000000745058,0.0459311343729496,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.5345489978790283,0.050000000745058,0.0483676940202713,296.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.5345489978790283,0.050000000745058,0.0357242152094841,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.5345489978790283,0.050000000745058,0.0483676940202713,296.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.5345489978790283,0.050000000745058,0.2294355183839798,285.37969970703125,284.95001220703125,297.4700012207031,294.3408203125,297.1120300292969,296.85504150390625,284.3634948730469,1.0,0.1550069898366928,1.0,1.0,0.9507819414138794,1.0,-0.4894072413444519,0.2063075453042984,0.2830996811389923,0.0859671682119369,1.0,1.0,0.0,26.99747085571289,25.0,11912.36328125,0.0,29.13684844970703,1.0,283.0517272949219,283.77862548828125,297.37469482421875,298.3246154785156,293.1499938964844,293.1499938964844,282.75,34713.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966257870197296,1.0,0.0,0.0,3.924381017684937,3.924407720565796,1.027627263283648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.0595703125,0.0,1850.0413818359373,1895.4371337890625,0.0,269.7932434082031,0.966054379940033,1.0,0.0,3.0,1.0,0.0
17649420,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0459173023700714,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0483531318604946,296.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0357134565711021,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0483531318604946,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.2293664366006851,285.1508178710937,284.95001220703125,297.52667236328125,294.3702392578125,297.1395874023437,296.8609313964844,284.10711669921875,1.0,0.1542177498340606,1.0,1.0,0.9469811916351318,1.0,-0.4892598390579223,0.2064223289489746,0.2828375101089477,0.0858017653226852,1.0,1.0,0.0,26.624420166015625,25.0,12245.5751953125,0.0,28.81366539001465,1.0,282.7549743652344,283.4984436035156,297.4560241699219,298.4742431640625,293.1499938964844,293.1499938964844,282.45001220703125,35231.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194905161857605,1.0,0.0,0.0,3.953571796417236,3.953598737716675,1.04297180314461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4228515625,0.0,1891.633056640625,1895.4371337890625,0.0,311.4079284667969,0.9729999303817748,1.0,0.0,3.0,1.0,0.0
