time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0459173023700714,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0483531318604946,296.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0357134565711021,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.0483531318604946,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634826660156,0.5362012982368469,0.050000000745058,0.2293664366006851,285.1508178710937,284.95001220703125,297.52667236328125,294.3702392578125,297.1395874023437,296.8609313964844,284.10711669921875,1.0,0.1542177498340606,1.0,1.0,0.9469811916351318,1.0,-0.4892598390579223,0.2064223289489746,0.2828375101089477,0.0858017653226852,1.0,1.0,0.0,26.624420166015625,25.0,12245.5751953125,0.0,28.81366539001465,1.0,282.7549743652344,283.4984436035156,297.4560241699219,298.4742431640625,293.1499938964844,293.1499938964844,282.45001220703125,35231.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4194905161857605,1.0,0.0,0.0,3.953571796417236,3.953598737716675,1.04297180314461e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.4228515625,0.0,1891.633056640625,1895.4371337890625,0.0,311.4079284667969,0.9729999303817748,1.0,0.0,3.0,1.0,0.0
17649540,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0459061153233051,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0483413524925708,296.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0357047580182552,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0483413524925708,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.2293105572462082,284.8792724609375,284.95001220703125,297.5833435058594,294.39959716796875,297.16607666015625,296.864990234375,283.8355712890625,1.0,0.1535752862691879,1.0,1.0,0.9431803822517396,1.0,-0.4891406297683716,0.2065459489822387,0.2825946807861328,0.0856557115912437,0.930313229560852,0.930313229560852,0.0,26.32228279113769,25.0,12524.3330078125,0.0,28.552074432373047,1.0,282.4549255371094,283.21661376953125,297.4596252441406,298.51470947265625,293.1499938964844,293.1499938964844,282.1499938964844,37373.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436139702796936,1.0,0.0,0.0,3.939138650894165,3.939165830612183,1.035370587487705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95263671875,0.0,1890.3624267578125,1895.4371337890625,0.0,344.74908447265625,0.9698365330696106,1.0,0.0,3.0,1.0,0.0
17649600,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0459061153233051,296.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0483413524925708,296.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0357047580182552,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.0483413524925708,296.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923645019531,0.5375649333000183,0.050000000745058,0.2293105572462082,284.8792724609375,284.95001220703125,297.5833435058594,294.39959716796875,297.16607666015625,296.864990234375,283.8355712890625,1.0,0.1535752862691879,1.0,1.0,0.9431803822517396,1.0,-0.4891406297683716,0.2065459489822387,0.2825946807861328,0.0856557115912437,0.930313229560852,0.930313229560852,0.0,26.32228279113769,25.0,12524.3330078125,0.0,28.552074432373047,1.0,282.4549255371094,283.21661376953125,297.4596252441406,298.51470947265625,293.1499938964844,293.1499938964844,282.1499938964844,37373.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436139702796936,1.0,0.0,0.0,3.939138650894165,3.939165830612183,1.035370587487705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95263671875,0.0,1890.3624267578125,1895.4371337890625,0.0,344.74908447265625,0.9698365330696106,1.0,0.0,3.0,1.0,0.0
17649660,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0458970554172992,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0483318120241165,296.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0356977097690105,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0483318120241165,296.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.2292653024196624,284.63604736328125,284.95001220703125,297.6400146484375,294.4288635253906,297.19189453125,296.8677673339844,283.6199035644531,1.0,0.1530519276857376,1.0,1.0,0.9393832087516784,1.0,-0.4890440702438354,0.2066753655672073,0.2823686897754669,0.0855293944478035,0.6401605010032654,0.6401605010032654,0.0,26.07718276977539,25.0,12396.29296875,0.0,28.33997344970703,1.0,282.1576538085937,283.08221435546875,297.4356994628906,298.4839782714844,293.1499938964844,293.1499938964844,282.45001220703125,63366.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418961107730865,1.0,0.0,0.0,3.1305971145629883,3.130621194839477,6.539546575368149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.7724609375,0.0,1204.0672607421875,1895.4371337890625,0.0,356.9882507324219,0.8098124861717224,1.0,0.0,3.0,1.0,0.0
17649720,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0458970554172992,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0483318120241165,296.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0356977097690105,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.0483318120241165,296.6942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.64569091796875,0.5386877655982971,0.050000000745058,0.2292653024196624,284.63604736328125,284.95001220703125,297.6400146484375,294.4288635253906,297.19189453125,296.8677673339844,283.6199035644531,1.0,0.1530519276857376,1.0,1.0,0.9393832087516784,1.0,-0.4890440702438354,0.2066753655672073,0.2823686897754669,0.0855293944478035,0.6401605010032654,0.6401605010032654,0.0,26.07718276977539,25.0,12396.29296875,0.0,28.33997344970703,1.0,282.1576538085937,283.08221435546875,297.4356994628906,298.4839782714844,293.1499938964844,293.1499938964844,282.45001220703125,63366.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418961107730865,1.0,0.0,0.0,3.1305971145629883,3.130621194839477,6.539546575368149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.7724609375,0.0,1204.0672607421875,1895.4371337890625,0.0,356.9882507324219,0.8098124861717224,1.0,0.0,3.0,1.0,0.0
17649780,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.5392630696296692,0.050000000745058,0.0458924658596515,296.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.5392630696296692,0.050000000745058,0.0483269765973091,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.5392630696296692,0.050000000745058,0.0356941409409046,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.5392630696296692,0.050000000745058,0.0483269765973091,296.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74365234375,0.5392630696296692,0.050000000745058,0.2292423695325851,284.7612609863281,284.95001220703125,297.67401123046875,294.4463806152344,297.2076416015625,296.8697509765625,283.8900451660156,1.0,0.1527856141328811,1.0,1.0,0.937104880809784,1.0,-0.4889951348304748,0.2067551165819168,0.2822400033473968,0.085462711751461,0.6098566055297852,0.6098566055297852,0.0,25.95280838012696,25.0,11755.216796875,0.0,28.232385635375977,1.0,282.3880615234375,283.53436279296875,297.2468566894531,298.1121520996094,293.1499938964844,293.1499938964844,282.45001220703125,60371.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088738262653351,1.0,0.0,0.0,2.347954750061035,2.347972631454468,3.678517259686487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.376953125,0.0,626.9822387695312,1895.4371337890625,0.0,291.5547790527344,0.6654406785964966,1.0,0.0,3.0,1.0,0.0
17649840,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.5396105647087097,0.050000000745058,0.0458897091448307,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.5396105647087097,0.050000000745058,0.0483240708708763,296.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.5396105647087097,0.050000000745058,0.0356919951736927,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.5396105647087097,0.050000000745058,0.0483240708708763,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.5396105647087097,0.050000000745058,0.229228600859642,284.94775390625,284.95001220703125,297.6966552734375,294.4580383300781,297.2188720703125,296.87225341796875,284.02801513671875,1.0,0.1526253223419189,1.0,1.0,0.9355860352516174,1.0,-0.4889657497406006,0.2068089842796325,0.282156765460968,0.0854218751192092,0.709757387638092,0.709757387638092,0.0,25.87806510925293,25.0,12223.501953125,0.0,28.16774177551269,1.0,282.42626953125,283.59490966796875,297.24609375,298.1424255371094,293.1499938964844,293.1499938964844,282.75,41288.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904536664485931,1.0,0.0,0.0,2.5052406787872314,2.505256175994873,4.187860724869097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.455810546875,0.0,620.684814453125,1895.4371337890625,0.0,259.2253112792969,0.6698516607284546,1.0,0.0,3.0,1.0,0.0
17649900,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678405761719,0.5400078892707825,0.050000000745058,0.0458865724503994,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678405761719,0.5400078892707825,0.050000000745058,0.0483207702636718,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678405761719,0.5400078892707825,0.050000000745058,0.0356895551085472,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678405761719,0.5400078892707825,0.050000000745058,0.0483207702636718,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678405761719,0.5400078892707825,0.050000000745058,0.2292129248380661,285.0803527832031,284.95001220703125,297.7250061035156,294.4725952148437,297.2334899902344,296.87646484375,284.140625,1.0,0.152442529797554,1.0,1.0,0.9336874485015868,1.0,-0.4889323115348816,0.2068770229816436,0.2820552885532379,0.0853747427463531,0.8210036158561707,0.8210036158561707,0.0,25.79293441772461,25.0,12003.033203125,0.0,28.094127655029297,1.0,282.661376953125,283.6697998046875,297.2396545410156,298.0409851074219,293.1499938964844,293.1499938964844,282.75,29412.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661054074764251,1.0,0.0,0.0,2.780829906463623,2.7808454036712646,5.159910756447061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.01025390625,0.0,726.5530395507812,1895.4371337890625,0.0,219.5091247558593,0.7096812129020691,1.0,0.0,3.0,1.0,0.0
17649960,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.5403673648834229,0.050000000745058,0.0458837449550628,296.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.5403673648834229,0.050000000745058,0.0483177937567234,296.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.5403673648834229,0.050000000745058,0.0356873571872711,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.5403673648834229,0.050000000745058,0.0483177937567234,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.5403673648834229,0.050000000745058,0.2291988134384155,285.17559814453125,284.95001220703125,297.7533264160156,294.48712158203125,297.2484436035156,296.8812866210937,284.2010498046875,1.0,0.1522775888442993,1.0,1.0,0.9317902326583862,1.0,-0.48890221118927,0.2069457471370697,0.2819564640522003,0.0853317528963089,0.9457409977912904,0.9457409977912904,0.0,25.71621322631836,25.0,12123.8671875,0.0,28.02779769897461,1.0,282.7298278808594,283.679443359375,297.3276672363281,298.1769714355469,293.1499938964844,293.1499938964844,282.45001220703125,24370.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533222377300262,1.0,0.0,0.0,3.054597854614258,3.054614543914795,6.225889706001908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.0986328125,0.0,893.335205078125,1895.4371337890625,0.0,199.51028442382807,0.7635303139686584,1.0,0.0,3.0,1.0,0.0
17650020,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.0458788983523845,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.0483126901090145,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.035683587193489,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.0483126901090145,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.2291745990514755,285.0008850097656,284.95001220703125,297.8099975585937,294.5161437988281,297.2780456542969,296.8905029296875,283.94256591796875,1.0,0.1519936621189117,1.0,1.0,0.9279958605766296,1.0,-0.4888505637645721,0.2070849984884262,0.2817655503749847,0.0852574482560157,0.9457093477249146,0.9457093477249146,0.0,25.5843448638916,25.0,12533.3427734375,0.0,27.913818359375,1.0,282.46026611328125,283.3450012207031,297.6493835449219,298.64080810546875,293.1499938964844,293.1499938964844,282.1499938964844,27809.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866718113422394,1.0,0.0,0.0,3.41900372505188,3.4190242290496826,7.799961281307333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0556640625,0.0,1233.6368408203125,1895.4371337890625,0.0,252.8653106689453,0.8460978269577026,1.0,0.0,3.0,1.0,0.0
17650080,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.0458788983523845,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.0483126901090145,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.035683587193489,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.0483126901090145,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.540988028049469,0.050000000745058,0.2291745990514755,285.0008850097656,284.95001220703125,297.8099975585937,294.5161437988281,297.2780456542969,296.8905029296875,283.94256591796875,1.0,0.1519936621189117,1.0,1.0,0.9279958605766296,1.0,-0.4888505637645721,0.2070849984884262,0.2817655503749847,0.0852574482560157,0.9457093477249146,0.9457093477249146,0.0,25.5843448638916,25.0,12533.3427734375,0.0,27.913818359375,1.0,282.46026611328125,283.3450012207031,297.6493835449219,298.64080810546875,293.1499938964844,293.1499938964844,282.1499938964844,27809.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866718113422394,1.0,0.0,0.0,3.41900372505188,3.4190242290496826,7.799961281307333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0556640625,0.0,1233.6368408203125,1895.4371337890625,0.0,252.8653106689453,0.8460978269577026,1.0,0.0,3.0,1.0,0.0
17650140,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.045874960720539,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.0483085438609123,296.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.0356805250048637,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.0483085438609123,296.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.2291549295186996,284.7067565917969,284.95001220703125,297.8666687011719,294.5450744628906,297.305908203125,296.896728515625,283.6700439453125,1.0,0.151761919260025,1.0,1.0,0.9242014288902284,1.0,-0.4888085722923279,0.2072264999151229,0.2815820872783661,0.0851974561810493,0.6868288516998291,0.6868288516998291,0.0,25.476911544799805,25.0,12535.9013671875,0.0,27.82099151611328,1.0,282.1602783203125,283.11297607421875,297.7062072753906,298.7656555175781,293.1499938964844,293.1499938964844,282.45001220703125,49014.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264069199562073,1.0,0.0,0.0,3.108314514160156,3.1083359718322754,6.446785505431762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.032470703125,0.0,1092.81689453125,1895.4371337890625,0.0,324.9078063964844,0.7921955585479736,1.0,0.0,3.0,1.0,0.0
17650200,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.045874960720539,296.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.0483085438609123,296.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.0356805250048637,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.0483085438609123,296.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7197265625,0.5414959788322449,0.050000000745058,0.2291549295186996,284.7067565917969,284.95001220703125,297.8666687011719,294.5450744628906,297.305908203125,296.896728515625,283.6700439453125,1.0,0.151761919260025,1.0,1.0,0.9242014288902284,1.0,-0.4888085722923279,0.2072264999151229,0.2815820872783661,0.0851974561810493,0.6868288516998291,0.6868288516998291,0.0,25.476911544799805,25.0,12535.9013671875,0.0,27.82099151611328,1.0,282.1602783203125,283.11297607421875,297.7062072753906,298.7656555175781,293.1499938964844,293.1499938964844,282.45001220703125,49014.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264069199562073,1.0,0.0,0.0,3.108314514160156,3.1083359718322754,6.446785505431762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.032470703125,0.0,1092.81689453125,1895.4371337890625,0.0,324.9078063964844,0.7921955585479736,1.0,0.0,3.0,1.0,0.0
17650260,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0458717606961727,296.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0483051724731922,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0356780365109443,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0483051724731922,296.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.2291389405727386,284.9370422363281,284.95001220703125,297.92333984375,294.57391357421875,297.3339233398437,296.90289306640625,284.0102233886719,1.0,0.1515727341175079,1.0,1.0,0.920409381389618,1.0,-0.4887744486331939,0.2073700428009033,0.2814044058322906,0.085150271654129,0.7202656865119934,0.7202656865119934,0.0,25.38933753967285,25.0,12221.646484375,0.0,27.745346069335938,1.0,282.4287109375,283.5606994628906,297.4617919921875,298.3844299316406,293.1499938964844,293.1499938964844,282.75,40093.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963251411914825,1.0,0.0,0.0,2.577087163925171,2.5771031379699707,4.431508386915084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.489990234375,0.0,656.6277465820312,1895.4371337890625,0.0,269.27276611328125,0.6817960739135742,1.0,0.0,3.0,1.0,0.0
17650320,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0458717606961727,296.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0483051724731922,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0356780365109443,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.0483051724731922,296.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189147949219,0.5419111847877502,0.050000000745058,0.2291389405727386,284.9370422363281,284.95001220703125,297.92333984375,294.57391357421875,297.3339233398437,296.90289306640625,284.0102233886719,1.0,0.1515727341175079,1.0,1.0,0.920409381389618,1.0,-0.4887744486331939,0.2073700428009033,0.2814044058322906,0.085150271654129,0.7202656865119934,0.7202656865119934,0.0,25.38933753967285,25.0,12221.646484375,0.0,27.745346069335938,1.0,282.4287109375,283.5606994628906,297.4617919921875,298.3844299316406,293.1499938964844,293.1499938964844,282.75,40093.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963251411914825,1.0,0.0,0.0,2.577087163925171,2.5771031379699707,4.431508386915084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.489990234375,0.0,656.6277465820312,1895.4371337890625,0.0,269.27276611328125,0.6817960739135742,1.0,0.0,3.0,1.0,0.0
17650380,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0458691604435443,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0483024343848228,296.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0356760136783123,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0483024343848228,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.2291259467601776,285.17437744140625,284.95001220703125,297.9800109863281,294.6026611328125,297.3641052246094,296.9127502441406,284.2022399902344,1.0,0.1514182537794113,1.0,1.0,0.9166173338890076,1.0,-0.4887467324733734,0.207515463232994,0.2812312543392181,0.0851150676608085,0.9554229974746704,0.9554229974746704,0.0,25.317907333374023,25.0,12144.244140625,0.0,27.683666229248047,1.0,282.7310791015625,283.6716003417969,297.4647216796875,298.33447265625,293.1499938964844,293.1499938964844,282.45001220703125,24479.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626064658164978,1.0,0.0,0.0,3.0895230770111084,3.0895400047302246,6.369073162204586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.98486328125,0.0,921.474609375,1895.4371337890625,0.0,213.99473571777344,0.7715045213699341,1.0,0.0,3.0,1.0,0.0
17650440,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0458691604435443,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0483024343848228,296.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0356760136783123,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.0483024343848228,296.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651916503906,0.5422502756118774,0.050000000745058,0.2291259467601776,285.17437744140625,284.95001220703125,297.9800109863281,294.6026611328125,297.3641052246094,296.9127502441406,284.2022399902344,1.0,0.1514182537794113,1.0,1.0,0.9166173338890076,1.0,-0.4887467324733734,0.207515463232994,0.2812312543392181,0.0851150676608085,0.9554229974746704,0.9554229974746704,0.0,25.317907333374023,25.0,12144.244140625,0.0,27.683666229248047,1.0,282.7310791015625,283.6716003417969,297.4647216796875,298.33447265625,293.1499938964844,293.1499938964844,282.45001220703125,24479.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626064658164978,1.0,0.0,0.0,3.0895230770111084,3.0895400047302246,6.369073162204586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.98486328125,0.0,921.474609375,1895.4371337890625,0.0,213.99473571777344,0.7715045213699341,1.0,0.0,3.0,1.0,0.0
17650500,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.5423955917358398,0.050000000745058,0.0458680465817451,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.5423955917358398,0.050000000745058,0.0483012646436691,296.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.5423955917358398,0.050000000745058,0.035675149410963,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.5423955917358398,0.050000000745058,0.0483012646436691,296.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.5423955917358398,0.050000000745058,0.2291204035282135,285.14801025390625,284.95001220703125,298.0083312988281,294.61700439453125,297.3794250488281,296.91815185546875,284.072265625,1.0,0.1513520032167434,1.0,1.0,0.9147213101387024,1.0,-0.4887348711490631,0.2075887024402618,0.2811461985111236,0.0851020440459251,1.0,1.0,0.0,25.287288665771484,25.0,12658.224609375,0.0,27.657236099243164,1.0,282.5080871582031,283.4525756835937,297.6593322753906,298.6664123535156,293.1499938964844,293.1499938964844,282.45001220703125,24736.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375707596540451,1.0,0.0,0.0,3.311568260192871,3.31158709526062,7.317465815503965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.24609375,0.0,1111.7706298828125,1895.4371337890625,0.0,234.8547515869141,0.8200718760490417,1.0,0.0,3.0,1.0,0.0
17650560,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.5425267815589905,0.050000000745058,0.0458670482039451,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.5425267815589905,0.050000000745058,0.0483002103865146,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.5425267815589905,0.050000000745058,0.0356743708252906,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.5425267815589905,0.050000000745058,0.0483002103865146,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.5425267815589905,0.050000000745058,0.2291153967380523,285.0026550292969,284.95001220703125,298.0366516113281,294.6313171386719,297.39434814453125,296.9228820800781,283.9458312988281,1.0,0.1512921452522277,1.0,1.0,0.9128265380859376,1.0,-0.4887242019176483,0.2076621204614639,0.2810620963573456,0.0850921645760536,0.9540438055992126,0.9540438055992126,0.0,25.2596435546875,25.0,12555.154296875,0.0,27.633373260498047,1.0,282.46063232421875,283.3402099609375,297.7452087402344,298.7469482421875,293.1499938964844,293.1499938964844,282.1499938964844,27917.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916917741298675,1.0,0.0,0.0,3.4453070163726807,3.4453275203704834,7.920436928543495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.4150390625,0.0,1260.0543212890625,1895.4371337890625,0.0,261.32586669921875,0.8522109985351562,1.0,0.0,3.0,1.0,0.0
17650620,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0458653271198272,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0482983998954296,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0356730334460735,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0482983998954296,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.2291068136692047,284.7081298828125,284.95001220703125,298.09332275390625,294.659912109375,297.4231872558594,296.9305419921875,283.671142578125,1.0,0.1511890888214111,1.0,1.0,0.9090369939804076,1.0,-0.4887058734893799,0.2078092992305755,0.2808965742588043,0.0850822627544403,0.6963288187980652,0.6963288187980652,0.0,25.212066650390625,25.0,12576.736328125,0.0,27.59231948852539,1.0,282.1604309082031,283.1019897460937,297.7984619140625,298.8606262207031,293.1499938964844,293.1499938964844,282.45001220703125,48417.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265743792057037,1.0,0.0,0.0,3.159744501113892,3.15976619720459,6.661886686742946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.5029296875,0.0,1133.50390625,1895.4371337890625,0.0,325.2406005859375,0.8025513887405396,1.0,0.0,3.0,1.0,0.0
17650680,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0458653271198272,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0482983998954296,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0356730334460735,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.0482983998954296,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.5427524447441101,0.050000000745058,0.2291068136692047,284.7081298828125,284.95001220703125,298.09332275390625,294.659912109375,297.4231872558594,296.9305419921875,283.671142578125,1.0,0.1511890888214111,1.0,1.0,0.9090369939804076,1.0,-0.4887058734893799,0.2078092992305755,0.2808965742588043,0.0850822627544403,0.6963288187980652,0.6963288187980652,0.0,25.212066650390625,25.0,12576.736328125,0.0,27.59231948852539,1.0,282.1604309082031,283.1019897460937,297.7984619140625,298.8606262207031,293.1499938964844,293.1499938964844,282.45001220703125,48417.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265743792057037,1.0,0.0,0.0,3.159744501113892,3.15976619720459,6.661886686742946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.5029296875,0.0,1133.50390625,1895.4371337890625,0.0,325.2406005859375,0.8025513887405396,1.0,0.0,3.0,1.0,0.0
17650740,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0458639301359653,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0482969284057617,296.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0356719456613063,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0482969284057617,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.2290998250246048,284.932861328125,284.95001220703125,298.1499938964844,294.6884155273437,297.4522399902344,296.9383544921875,284.0048522949219,1.0,0.1511049270629882,1.0,1.0,0.905247449874878,1.0,-0.488690972328186,0.2079564183950424,0.2807345688343048,0.085086204111576,0.7255831360816956,0.7255831360816956,0.0,25.17322540283203,25.0,12249.5693359375,0.0,27.558813095092773,1.0,282.4299011230469,283.5419921875,297.56707763671875,298.49053955078125,293.1499938964844,293.1499938964844,282.75,40302.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945859670639038,1.0,0.0,0.0,2.6273353099823,2.627351760864258,4.6060046088314266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.457275390625,0.0,688.41552734375,1895.4371337890625,0.0,266.2735290527344,0.6923691034317017,1.0,0.0,3.0,1.0,0.0
17650800,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0458639301359653,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0482969284057617,296.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0356719456613063,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.0482969284057617,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.5429364442825317,0.050000000745058,0.2290998250246048,284.932861328125,284.95001220703125,298.1499938964844,294.6884155273437,297.4522399902344,296.9383544921875,284.0048522949219,1.0,0.1511049270629882,1.0,1.0,0.905247449874878,1.0,-0.488690972328186,0.2079564183950424,0.2807345688343048,0.085086204111576,0.7255831360816956,0.7255831360816956,0.0,25.17322540283203,25.0,12249.5693359375,0.0,27.558813095092773,1.0,282.4299011230469,283.5419921875,297.56707763671875,298.49053955078125,293.1499938964844,293.1499938964844,282.75,40302.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945859670639038,1.0,0.0,0.0,2.6273353099823,2.627351760864258,4.6060046088314266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.457275390625,0.0,688.41552734375,1895.4371337890625,0.0,266.2735290527344,0.6923691034317017,1.0,0.0,3.0,1.0,0.0
17650860,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0458627939224243,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0482957325875759,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0356710627675056,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0482957325875759,296.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.2290941476821899,285.1745910644531,284.95001220703125,298.2066650390625,294.7165832519531,297.4833984375,296.9497375488281,284.2036437988281,1.0,0.1510361582040786,1.0,1.0,0.9014599919319152,1.0,-0.4886788725852966,0.2081046551465988,0.2805742025375366,0.0851008519530296,0.9616973996162416,0.9616973996162416,0.0,25.14150619506836,25.0,12170.55078125,0.0,27.53146171569824,1.0,282.7318725585937,283.6639099121094,297.5775451660156,298.4482727050781,293.1499938964844,293.1499938964844,282.45001220703125,24730.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605897128582001,1.0,0.0,0.0,3.123775005340576,3.1237924098968506,6.511077117465902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.34912109375,0.0,950.5724487304688,1895.4371337890625,0.0,210.83175659179688,0.7794367074966431,1.0,0.0,3.0,1.0,0.0
17650920,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0458627939224243,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0482957325875759,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0356710627675056,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.0482957325875759,296.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.5430861711502075,0.050000000745058,0.2290941476821899,285.1745910644531,284.95001220703125,298.2066650390625,294.7165832519531,297.4833984375,296.9497375488281,284.2036437988281,1.0,0.1510361582040786,1.0,1.0,0.9014599919319152,1.0,-0.4886788725852966,0.2081046551465988,0.2805742025375366,0.0851008519530296,0.9616973996162416,0.9616973996162416,0.0,25.14150619506836,25.0,12170.55078125,0.0,27.53146171569824,1.0,282.7318725585937,283.6639099121094,297.5775451660156,298.4482727050781,293.1499938964844,293.1499938964844,282.45001220703125,24730.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605897128582001,1.0,0.0,0.0,3.123775005340576,3.1237924098968506,6.511077117465902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.34912109375,0.0,950.5724487304688,1895.4371337890625,0.0,210.83175659179688,0.7794367074966431,1.0,0.0,3.0,1.0,0.0
17650980,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078491210937,0.5431715250015259,0.050000000745058,0.0458621494472026,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078491210937,0.5431715250015259,0.050000000745058,0.0482950508594512,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078491210937,0.5431715250015259,0.050000000745058,0.0356705598533153,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078491210937,0.5431715250015259,0.050000000745058,0.0482950508594512,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078491210937,0.5431715250015259,0.050000000745058,0.229090929031372,285.095703125,284.95001220703125,298.2452087402344,294.7354736328125,297.5047607421875,296.9578552246094,284.0166931152344,1.0,0.1509967446327209,1.0,1.0,0.8988844752311707,1.0,-0.4886719882488251,0.2082070559263229,0.2804649174213409,0.0851148515939712,0.9993615746498108,0.9993615746498108,0.0,25.12332534790039,25.0,12647.9326171875,0.0,27.515792846679688,1.0,282.48150634765625,283.3917236328125,297.8210754394531,298.825439453125,293.1499938964844,293.1499938964844,282.45001220703125,25993.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806318044662475,1.0,0.0,0.0,3.393827199935913,3.3938469886779785,7.685511036470416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.75048828125,0.0,1196.786865234375,1895.4371337890625,0.0,242.87062072753903,0.8396314978599548,1.0,0.0,3.0,1.0,0.0
17651040,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.5432077050209045,0.050000000745058,0.0458618737757205,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.5432077050209045,0.050000000745058,0.048294760286808,296.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.5432077050209045,0.050000000745058,0.0356703475117683,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.5432077050209045,0.050000000745058,0.048294760286808,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.5432077050209045,0.050000000745058,0.2290895581245422,285.0029602050781,284.95001220703125,298.2633361816406,294.7442626953125,297.5144958496094,296.9611511230469,283.948486328125,1.0,0.150979995727539,1.0,1.0,0.8976724743843079,1.0,-0.4886690676212311,0.2082556784152984,0.2804133892059326,0.0851225778460502,0.9583709239959716,0.9583709239959716,0.0,25.115596771240234,25.0,12578.6064453125,0.0,27.509132385253903,1.0,282.46099853515625,283.3360900878906,297.8607177734375,298.8641967773437,293.1499938964844,293.1499938964844,282.1499938964844,28080.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3904411792755127,1.0,0.0,0.0,3.469436883926392,3.4694578647613525,8.031771017158462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.52490234375,0.0,1285.0859375,1895.4371337890625,0.0,259.2041931152344,0.8578897714614868,1.0,0.0,3.0,1.0,0.0
17651100,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.5432595610618591,0.050000000745058,0.0458614826202392,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.5432595610618591,0.050000000745058,0.0482943505048751,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.5432595610618591,0.050000000745058,0.0356700420379638,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.5432595610618591,0.050000000745058,0.0482943505048751,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.5432595610618591,0.050000000745058,0.2290876060724258,284.865478515625,284.95001220703125,298.2916564941406,294.7579040527344,297.52935791015625,296.96563720703125,283.7706298828125,1.0,0.1509558856487274,1.0,1.0,0.8957787752151489,1.0,-0.4886648654937744,0.2083321958780288,0.2803326845169067,0.0851361230015754,0.8636279702186584,0.8636279702186584,0.0,25.104480743408203,25.0,12963.4375,0.0,27.499557495117188,1.0,282.2048645019531,283.1147766113281,297.9468688964844,299.0548400878906,293.1499938964844,293.1499938964844,282.1499938964844,33291.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133064746856689,1.0,0.0,0.0,3.49667763710022,3.496699810028076,8.158390869539289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.86474609375,0.0,1349.7694091796875,1895.4371337890625,0.0,299.7229309082031,0.8667957782745361,1.0,0.0,3.0,1.0,0.0
17651160,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.5433061718940735,0.050000000745058,0.0458611287176609,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.5433061718940735,0.050000000745058,0.0482939779758453,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.5433061718940735,0.050000000745058,0.0356697663664817,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.5433061718940735,0.050000000745058,0.0482939779758453,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7264709472656,0.5433061718940735,0.050000000745058,0.2290858328342437,284.71343994140625,284.95001220703125,298.32000732421875,294.7714538574219,297.54376220703125,296.9693603515625,283.6747131347656,1.0,0.1509341150522232,1.0,1.0,0.8938862681388855,1.0,-0.4886611104011535,0.2084093540906906,0.2802517712116241,0.0851514339447021,0.7058102488517761,0.7058102488517761,0.0,25.09444046020508,25.0,12626.294921875,0.0,27.49091148376465,1.0,282.159912109375,283.0935974121094,297.91241455078125,298.9787292480469,293.1499938964844,293.1499938964844,282.45001220703125,47583.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256702363491058,1.0,0.0,0.0,3.202537298202514,3.202559471130371,6.843554274382768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.942138671875,0.0,1166.044189453125,1895.4371337890625,0.0,323.44708251953125,0.8113173842430115,1.0,0.0,3.0,1.0,0.0
17651220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0458605289459228,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0482933446764946,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0356693007051944,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0482933446764946,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.2290828377008438,284.9312438964844,284.95001220703125,298.3766784667969,294.7982177734375,297.572998046875,296.9772033691406,284.00164794921875,1.0,0.1508966386318206,1.0,1.0,0.8901013135910034,1.0,-0.4886547029018402,0.2085655927658081,0.2800891101360321,0.0851874947547912,0.7314397692680359,0.7314397692680359,0.0,25.077146530151367,25.0,12284.666015625,0.0,27.47602844238281,1.0,282.4304504394531,283.5254211425781,297.680419921875,298.6089782714844,293.1499938964844,293.1499938964844,282.75,40347.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943117260932922,1.0,0.0,0.0,2.674119472503662,2.674136161804199,4.771500812239537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.37158203125,0.0,718.1580200195312,1895.4371337890625,0.0,265.80242919921875,0.7020941972732544,1.0,0.0,3.0,1.0,0.0
17651280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0458605289459228,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0482933446764946,296.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0356693007051944,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.0482933446764946,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.543385922908783,0.050000000745058,0.2290828377008438,284.9312438964844,284.95001220703125,298.3766784667969,294.7982177734375,297.572998046875,296.9772033691406,284.00164794921875,1.0,0.1508966386318206,1.0,1.0,0.8901013135910034,1.0,-0.4886547029018402,0.2085655927658081,0.2800891101360321,0.0851874947547912,0.7314397692680359,0.7314397692680359,0.0,25.077146530151367,25.0,12284.666015625,0.0,27.47602844238281,1.0,282.4304504394531,283.5254211425781,297.680419921875,298.6089782714844,293.1499938964844,293.1499938964844,282.75,40347.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943117260932922,1.0,0.0,0.0,2.674119472503662,2.674136161804199,4.771500812239537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.37158203125,0.0,718.1580200195312,1895.4371337890625,0.0,265.80242919921875,0.7020941972732544,1.0,0.0,3.0,1.0,0.0
