time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.045860044658184,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.0482928343117237,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.035668920725584,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.0482928343117237,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.2290804088115692,285.1756591796875,284.95001220703125,298.4333190917969,294.8246154785156,297.60418701171875,296.9884338378906,284.2057189941406,1.0,0.1508660167455673,1.0,1.0,0.8863163590431213,1.0,-0.4886495172977447,0.2087244540452957,0.2799250781536102,0.0852309092879295,0.9684637188911438,0.9684637188911438,0.0,25.06301498413086,25.0,12199.4521484375,0.0,27.463876724243164,1.0,282.7325744628906,283.6568603515625,297.686767578125,298.5614624023437,293.1499938964844,293.1499938964844,282.45001220703125,24941.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360454797744751,1.0,0.0,0.0,3.156733989715576,3.1567516326904297,6.649198667219025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.92431640625,0.0,978.9520874023438,1895.4371337890625,0.0,210.6205139160156,0.78703373670578,1.0,0.0,3.0,1.0,0.0
17651400,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.045860044658184,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.0482928343117237,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.035668920725584,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.0482928343117237,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.5434502363204956,0.050000000745058,0.2290804088115692,285.1756591796875,284.95001220703125,298.4333190917969,294.8246154785156,297.60418701171875,296.9884338378906,284.2057189941406,1.0,0.1508660167455673,1.0,1.0,0.8863163590431213,1.0,-0.4886495172977447,0.2087244540452957,0.2799250781536102,0.0852309092879295,0.9684637188911438,0.9684637188911438,0.0,25.06301498413086,25.0,12199.4521484375,0.0,27.463876724243164,1.0,282.7325744628906,283.6568603515625,297.686767578125,298.5614624023437,293.1499938964844,293.1499938964844,282.45001220703125,24941.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360454797744751,1.0,0.0,0.0,3.156733989715576,3.1567516326904297,6.649198667219025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.92431640625,0.0,978.9520874023438,1895.4371337890625,0.0,210.6205139160156,0.78703373670578,1.0,0.0,3.0,1.0,0.0
17651460,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0458596535027027,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0482924208045005,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0356686189770698,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0482924208045005,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.2290784567594528,285.0058898925781,284.95001220703125,298.489990234375,294.85064697265625,297.63531494140625,296.9996643066406,283.9521789550781,1.0,0.1508409976959228,1.0,1.0,0.8825337886810303,1.0,-0.4886453449726105,0.2088858485221862,0.2797594964504242,0.0852817147970199,0.9643595218658448,0.9643595218658448,0.0,25.05146789550781,25.0,12606.4375,0.0,27.453956604003903,1.0,282.4607849121094,283.331787109375,297.9663391113281,298.97314453125,293.1499938964844,293.1499938964844,282.1499938964844,28222.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902255892753601,1.0,0.0,0.0,3.4931187629699707,3.4931399822235107,8.141792022797745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.53857421875,0.0,1309.8399658203125,1895.4371337890625,0.0,258.8393859863281,0.8633564710617065,1.0,0.0,3.0,1.0,0.0
17651520,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0458596535027027,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0482924208045005,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0356686189770698,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.0482924208045005,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.5435020923614502,0.050000000745058,0.2290784567594528,285.0058898925781,284.95001220703125,298.489990234375,294.85064697265625,297.63531494140625,296.9996643066406,283.9521789550781,1.0,0.1508409976959228,1.0,1.0,0.8825337886810303,1.0,-0.4886453449726105,0.2088858485221862,0.2797594964504242,0.0852817147970199,0.9643595218658448,0.9643595218658448,0.0,25.05146789550781,25.0,12606.4375,0.0,27.453956604003903,1.0,282.4607849121094,283.331787109375,297.9663391113281,298.97314453125,293.1499938964844,293.1499938964844,282.1499938964844,28222.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902255892753601,1.0,0.0,0.0,3.4931187629699707,3.4931399822235107,8.141792022797745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.53857421875,0.0,1309.8399658203125,1895.4371337890625,0.0,258.8393859863281,0.8633564710617065,1.0,0.0,3.0,1.0,0.0
17651580,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0458593368530273,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0482920929789543,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0356683731079101,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0482920929789543,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.2290768921375274,284.7149658203125,284.95001220703125,298.5466613769531,294.8764038085937,297.6646423339844,297.0077209472656,283.6767578125,1.0,0.1508205831050872,1.0,1.0,0.8787511587142944,1.0,-0.488642007112503,0.2090498805046081,0.2795921266078949,0.0853400826454162,0.7132989764213562,0.7132989764213562,0.0,25.042030334472656,25.0,12665.369140625,0.0,27.445859909057617,1.0,282.15985107421875,283.0851135253906,298.0154113769531,299.0855712890625,293.1499938964844,293.1499938964844,282.45001220703125,47248.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251955449581146,1.0,0.0,0.0,3.244234800338745,3.2442572116851807,7.022922545729671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.288330078125,0.0,1201.65869140625,1895.4371337890625,0.0,322.50885009765625,0.8198390007019043,1.0,0.0,3.0,1.0,0.0
17651640,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0458593368530273,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0482920929789543,296.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0356683731079101,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.0482920929789543,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.543543815612793,0.050000000745058,0.2290768921375274,284.7149658203125,284.95001220703125,298.5466613769531,294.8764038085937,297.6646423339844,297.0077209472656,283.6767578125,1.0,0.1508205831050872,1.0,1.0,0.8787511587142944,1.0,-0.488642007112503,0.2090498805046081,0.2795921266078949,0.0853400826454162,0.7132989764213562,0.7132989764213562,0.0,25.042030334472656,25.0,12665.369140625,0.0,27.445859909057617,1.0,282.15985107421875,283.0851135253906,298.0154113769531,299.0855712890625,293.1499938964844,293.1499938964844,282.45001220703125,47248.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251955449581146,1.0,0.0,0.0,3.244234800338745,3.2442572116851807,7.022922545729671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.288330078125,0.0,1201.65869140625,1895.4371337890625,0.0,322.50885009765625,0.8198390007019043,1.0,0.0,3.0,1.0,0.0
17651700,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.5435613989830017,0.050000000745058,0.0458592064678669,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.5435613989830017,0.050000000745058,0.0482919514179229,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.5435613989830017,0.050000000745058,0.0356682725250721,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.5435613989830017,0.050000000745058,0.0482919514179229,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357788085937,0.5435613989830017,0.050000000745058,0.2290762215852737,284.7436828613281,284.95001220703125,298.57501220703125,294.8891906738281,297.67901611328125,297.0111083984375,283.8371887207031,1.0,0.1508118212223053,1.0,1.0,0.8768599033355713,1.0,-0.4886406064033508,0.2091329246759414,0.2795076668262481,0.0853721424937248,0.6512233018875122,0.6512233018875122,0.0,25.037981033325195,25.0,11969.15625,0.0,27.4423885345459,1.0,282.38153076171875,283.3908996582031,297.8336486816406,298.7357788085937,293.1499938964844,293.1499938964844,282.45001220703125,55680.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099978804588318,1.0,0.0,0.0,2.699918508529663,2.6999380588531494,4.864011771132937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.58349609375,0.0,819.6790161132812,1895.4371337890625,0.0,293.61041259765625,0.7222906947135925,1.0,0.0,3.0,1.0,0.0
17651760,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.5435771942138672,0.050000000745058,0.0458590872585773,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.5435771942138672,0.050000000745058,0.0482918284833431,296.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.5435771942138672,0.050000000745058,0.0356681793928146,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.5435771942138672,0.050000000745058,0.0482918284833431,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100952148437,0.5435771942138672,0.050000000745058,0.2290756404399871,284.9271850585937,284.95001220703125,298.60333251953125,294.90191650390625,297.6939392089844,297.0154113769531,283.9975891113281,1.0,0.1508039087057113,1.0,1.0,0.8749700784683228,1.0,-0.4886393249034881,0.2092165797948837,0.2794227600097656,0.085406094789505,0.7362383008003235,0.7362383008003235,0.0,25.034320831298828,25.0,12315.443359375,0.0,27.439254760742188,1.0,282.4320373535156,283.5102233886719,297.7845764160156,298.7167053222656,293.1499938964844,293.1499938964844,282.75,40602.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939604461193084,1.0,0.0,0.0,2.721728801727295,2.721745729446411,4.94291384711687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.9072265625,0.0,750.5372924804688,1895.4371337890625,0.0,265.1996459960937,0.7123849987983704,1.0,0.0,3.0,1.0,0.0
17651820,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0458588860929012,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0482916161417961,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0356680229306221,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0482916161417961,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.2290746420621872,285.1769714355469,284.95001220703125,298.6600036621094,294.92724609375,297.72515869140625,297.02642822265625,284.2078552246094,1.0,0.1507902890443802,1.0,1.0,0.8711904883384705,1.0,-0.4886371791362762,0.2093860059976577,0.2792511880397796,0.0854798629879951,0.9756720066070556,0.9756720066070556,0.0,25.028017044067383,25.0,12230.1572265625,0.0,27.433862686157227,1.0,282.7333374023437,283.6496276855469,297.7897644042969,298.6679382324219,293.1499938964844,293.1499938964844,282.45001220703125,25169.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600548505783081,1.0,0.0,0.0,3.191603899002075,3.191621780395508,6.796906291128835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59130859375,0.0,1009.6195068359376,1895.4371337890625,0.0,209.9946136474609,0.7950765490531921,1.0,0.0,3.0,1.0,0.0
17651880,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0458588860929012,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0482916161417961,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0356680229306221,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.0482916161417961,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669616699219,0.5436038374900818,0.050000000745058,0.2290746420621872,285.1769714355469,284.95001220703125,298.6600036621094,294.92724609375,297.72515869140625,297.02642822265625,284.2078552246094,1.0,0.1507902890443802,1.0,1.0,0.8711904883384705,1.0,-0.4886371791362762,0.2093860059976577,0.2792511880397796,0.0854798629879951,0.9756720066070556,0.9756720066070556,0.0,25.028017044067383,25.0,12230.1572265625,0.0,27.433862686157227,1.0,282.7333374023437,283.6496276855469,297.7897644042969,298.6679382324219,293.1499938964844,293.1499938964844,282.45001220703125,25169.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600548505783081,1.0,0.0,0.0,3.191603899002075,3.191621780395508,6.796906291128835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59130859375,0.0,1009.6195068359376,1895.4371337890625,0.0,209.9946136474609,0.7950765490531921,1.0,0.0,3.0,1.0,0.0
17651940,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.5436156988143921,0.050000000745058,0.045858796685934,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.5436156988143921,0.050000000745058,0.0482915230095386,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.5436156988143921,0.050000000745058,0.0356679521501064,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.5436156988143921,0.050000000745058,0.0482915230095386,296.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.5436156988143921,0.050000000745058,0.2290741950273513,285.1454772949219,284.95001220703125,298.6900634765625,294.94061279296875,297.741943359375,297.0326843261719,284.0682067871094,1.0,0.1507841199636459,1.0,1.0,0.8691845536231995,1.0,-0.4886362254619598,0.2094770669937133,0.2791591584682464,0.0855222344398498,1.0,1.0,0.0,25.02515411376953,25.0,12735.6904296875,0.0,27.43141746520996,1.0,282.50030517578125,283.4227600097656,297.9949035644531,299.0096740722656,293.1499938964844,293.1499938964844,282.45001220703125,26024.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748768866062164,1.0,0.0,0.0,3.398350954055786,3.398370742797852,7.706013320785132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.974609375,0.0,1201.3118896484375,1895.4371337890625,0.0,233.5130615234375,0.8406932353973389,1.0,0.0,3.0,1.0,0.0
17652000,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.5436250567436218,0.050000000745058,0.0458587259054183,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.5436250567436218,0.050000000745058,0.0482914485037326,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.5436250567436218,0.050000000745058,0.0356678999960422,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.5436250567436218,0.050000000745058,0.0482914485037326,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.5436250567436218,0.050000000745058,0.2290738373994827,285.0120849609375,284.95001220703125,298.7166748046875,294.9524230957031,297.7563781738281,297.0375061035156,283.9564819335937,1.0,0.1507791876792907,1.0,1.0,0.8674108386039734,1.0,-0.4886354804039001,0.209558293223381,0.2790772020816803,0.0855615809559822,0.9718648195266724,0.9718648195266724,0.0,25.02286720275879,25.0,12641.63671875,0.0,27.429468154907227,1.0,282.4593200683594,283.3266906738281,298.068359375,299.07843017578125,293.1499938964844,293.1499938964844,282.1499938964844,28390.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897380232810974,1.0,0.0,0.0,3.51557731628418,3.515598773956299,8.246822176261048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.7158203125,0.0,1333.8538818359375,1895.4371337890625,0.0,258.015380859375,0.8687198758125305,1.0,0.0,3.0,1.0,0.0
17652060,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0458586029708385,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0482913143932819,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0356677994132041,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0482913143932819,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.2290732115507125,284.7183837890625,284.95001220703125,298.7733459472656,294.9775085449219,297.7857971191406,297.0454406738281,283.6797790527344,1.0,0.1507701277732849,1.0,1.0,0.8636338114738464,1.0,-0.4886341392993927,0.2097334563732147,0.278900682926178,0.0856512933969497,0.7217469811439514,0.7217469811439514,0.0,25.01865577697754,25.0,12710.4990234375,0.0,27.42588233947754,1.0,282.1595458984375,283.0772705078125,298.1156311035156,299.1893005371094,293.1499938964844,293.1499938964844,282.45001220703125,46692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245170950889587,1.0,0.0,0.0,3.2851035594940186,3.285126209259033,7.200977734100888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.99365234375,0.0,1235.83740234375,1895.4371337890625,0.0,321.1717834472656,0.8282939195632935,1.0,0.0,3.0,1.0,0.0
17652120,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0458586029708385,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0482913143932819,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0356677994132041,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.0482913143932819,296.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314147949219,0.5436418652534485,0.050000000745058,0.2290732115507125,284.7183837890625,284.95001220703125,298.7733459472656,294.9775085449219,297.7857971191406,297.0454406738281,283.6797790527344,1.0,0.1507701277732849,1.0,1.0,0.8636338114738464,1.0,-0.4886341392993927,0.2097334563732147,0.278900682926178,0.0856512933969497,0.7217469811439514,0.7217469811439514,0.0,25.01865577697754,25.0,12710.4990234375,0.0,27.42588233947754,1.0,282.1595458984375,283.0772705078125,298.1156311035156,299.1893005371094,293.1499938964844,293.1499938964844,282.45001220703125,46692.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245170950889587,1.0,0.0,0.0,3.2851035594940186,3.285126209259033,7.200977734100888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.99365234375,0.0,1235.83740234375,1895.4371337890625,0.0,321.1717834472656,0.8282939195632935,1.0,0.0,3.0,1.0,0.0
17652180,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267822265625,0.5436522364616394,0.050000000745058,0.0458585247397422,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267822265625,0.5436522364616394,0.050000000745058,0.0482912324368953,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267822265625,0.5436522364616394,0.050000000745058,0.0356677398085594,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267822265625,0.5436522364616394,0.050000000745058,0.0482912324368953,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267822265625,0.5436522364616394,0.050000000745058,0.2290728241205215,284.84344482421875,284.95001220703125,298.81640625,294.9965209960937,297.80792236328125,297.0508117675781,283.9393615722656,1.0,0.1507643610239029,1.0,1.0,0.8607632517814636,1.0,-0.4886333048343658,0.2098686248064041,0.2787646651268005,0.0857249647378921,0.6974964737892151,0.6974964737892151,0.0,25.01597785949707,25.0,12172.53515625,0.0,27.423608779907227,1.0,282.4164428710937,283.47283935546875,297.8905639648437,298.8123779296875,293.1499938964844,293.1499938964844,282.45001220703125,48101.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3998598754405975,1.0,0.0,0.0,2.704061985015869,2.704080104827881,4.878952495346311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.54345703125,0.0,780.4957885742188,1895.4371337890625,0.0,275.4317932128906,0.7177343964576721,1.0,0.0,3.0,1.0,0.0
17652240,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.5436551570892334,0.050000000745058,0.0458585023880004,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.5436551570892334,0.050000000745058,0.0482912100851535,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.5436551570892334,0.050000000745058,0.0356677249073982,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.5436551570892334,0.050000000745058,0.0482912100851535,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.5436551570892334,0.050000000745058,0.229072704911232,284.9288330078125,284.95001220703125,298.8299865722656,295.00250244140625,297.815185546875,297.0530090332031,283.9964294433594,1.0,0.1507627218961715,1.0,1.0,0.8598567843437195,1.0,-0.4886330664157867,0.2099116891622543,0.2787213921546936,0.0857492238283157,0.7443419098854065,0.7443419098854065,0.0,25.015213012695312,25.0,12360.109375,0.0,27.42296028137207,1.0,282.4322814941406,283.49371337890625,297.8868103027344,298.8240051269531,293.1499938964844,293.1499938964844,282.75,40365.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934364020824432,1.0,0.0,0.0,2.773636817932129,2.773654222488404,5.133251761435531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.32275390625,0.0,784.0684204101562,1895.4371337890625,0.0,264.30194091796875,0.7227258086204529,1.0,0.0,3.0,1.0,0.0
17652300,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.5436606407165527,0.050000000745058,0.0458584614098072,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.5436606407165527,0.050000000745058,0.04829116538167,296.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.5436606407165527,0.050000000745058,0.0356676913797855,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.5436606407165527,0.050000000745058,0.04829116538167,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.5436606407165527,0.050000000745058,0.2290725111961364,285.0597839355469,284.95001220703125,298.8583374023437,295.0150146484375,297.8306884765625,297.05810546875,284.1324768066406,1.0,0.1507595628499984,1.0,1.0,0.857968270778656,1.0,-0.4886326193809509,0.2100020200014114,0.2786306142807007,0.08580132573843,0.846380352973938,0.846380352973938,0.0,25.01373672485352,25.0,12098.1064453125,0.0,27.421709060668945,1.0,282.6728820800781,283.6201477050781,297.8329162597656,298.66363525390625,293.1499938964844,293.1499938964844,282.75,30674.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718511760234833,1.0,0.0,0.0,2.976731061935425,2.97674822807312,5.912519327466725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.76611328125,0.0,872.6975708007812,1895.4371337890625,0.0,228.65017700195312,0.7537994980812073,1.0,0.0,3.0,1.0,0.0
17652360,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.5436655282974243,0.050000000745058,0.0458584241569042,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.5436655282974243,0.050000000745058,0.048291128128767,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.5436655282974243,0.050000000745058,0.0356676615774631,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.5436655282974243,0.050000000745058,0.048291128128767,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662902832031,0.5436655282974243,0.050000000745058,0.2290723174810409,285.176513671875,284.95001220703125,298.8866577148437,295.02752685546875,297.8464050292969,297.063720703125,284.2091369628906,1.0,0.1507567018270492,1.0,1.0,0.8560813069343567,1.0,-0.4886322319507599,0.2100930958986282,0.2785391509532928,0.085855484008789,0.9824039936065674,0.9824039936065674,0.0,25.012401580810547,25.0,12258.7216796875,0.0,27.42058181762696,1.0,282.734130859375,283.64227294921875,297.8906555175781,298.7721862792969,293.1499938964844,293.1499938964844,282.45001220703125,25440.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597699701786041,1.0,0.0,0.0,3.2273600101470947,3.227378368377685,6.950053830223624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.78662109375,0.0,1041.9720458984375,1895.4371337890625,0.0,209.5489959716797,0.8033527135848999,1.0,0.0,3.0,1.0,0.0
17652420,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0458583645522594,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0356676168739795,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.229072019457817,285.0126953125,284.95001220703125,298.9433288574219,295.0526123046875,297.8775329589844,297.0743103027344,283.9604797363281,1.0,0.1507517993450164,1.0,1.0,0.8523073792457581,1.0,-0.4886315762996673,0.2102777659893036,0.2783538103103637,0.0859702080488205,0.976154327392578,0.976154327392578,0.0,25.01010131835937,25.0,12671.6787109375,0.0,27.418643951416016,1.0,282.4601135253906,283.3237609863281,298.1666259765625,299.1799011230469,293.1499938964844,293.1499938964844,282.1499938964844,28614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893566131591797,1.0,0.0,0.0,3.5394601821899414,3.53948187828064,8.359251069123275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.38330078125,0.0,1360.042724609375,1895.4371337890625,0.0,257.37176513671875,0.8743267059326172,1.0,0.0,3.0,1.0,0.0
17652480,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0458583645522594,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0356676168739795,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.0482910647988319,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.5436736345291138,0.050000000745058,0.229072019457817,285.0126953125,284.95001220703125,298.9433288574219,295.0526123046875,297.8775329589844,297.0743103027344,283.9604797363281,1.0,0.1507517993450164,1.0,1.0,0.8523073792457581,1.0,-0.4886315762996673,0.2102777659893036,0.2783538103103637,0.0859702080488205,0.976154327392578,0.976154327392578,0.0,25.01010131835937,25.0,12671.6787109375,0.0,27.418643951416016,1.0,282.4601135253906,283.3237609863281,298.1666259765625,299.1799011230469,293.1499938964844,293.1499938964844,282.1499938964844,28614.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893566131591797,1.0,0.0,0.0,3.5394601821899414,3.53948187828064,8.359251069123275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.38330078125,0.0,1360.042724609375,1895.4371337890625,0.0,257.37176513671875,0.8743267059326172,1.0,0.0,3.0,1.0,0.0
17652540,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.0458583161234855,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.048291016370058,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.0356675796210765,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.048291016370058,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.2290717810392379,284.72247314453125,284.95001220703125,299.0,295.0777587890625,297.90692138671875,297.0818176269531,283.6832275390625,1.0,0.1507478058338165,1.0,1.0,0.8485334515571594,1.0,-0.4886310994625091,0.2104659378528595,0.2781651616096496,0.0860936492681503,0.7308010458946228,0.7308010458946228,0.0,25.00822257995605,25.0,12759.1875,0.0,27.417068481445312,1.0,282.1593017578125,283.0697021484375,298.2142028808594,299.2914428710937,293.1499938964844,293.1499938964844,282.45001220703125,46090.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423799991607666,1.0,0.0,0.0,3.3270862102508545,3.327109098434448,7.386205993498152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.21337890625,0.0,1271.5279541015625,1895.4371337890625,0.0,319.7636108398437,0.8370047211647034,1.0,0.0,3.0,1.0,0.0
17652600,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.0458583161234855,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.048291016370058,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.0356675796210765,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.048291016370058,296.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.5436798930168152,0.050000000745058,0.2290717810392379,284.72247314453125,284.95001220703125,299.0,295.0777587890625,297.90692138671875,297.0818176269531,283.6832275390625,1.0,0.1507478058338165,1.0,1.0,0.8485334515571594,1.0,-0.4886310994625091,0.2104659378528595,0.2781651616096496,0.0860936492681503,0.7308010458946228,0.7308010458946228,0.0,25.00822257995605,25.0,12759.1875,0.0,27.417068481445312,1.0,282.1593017578125,283.0697021484375,298.2142028808594,299.2914428710937,293.1499938964844,293.1499938964844,282.45001220703125,46090.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423799991607666,1.0,0.0,0.0,3.3270862102508545,3.327109098434448,7.386205993498152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.21337890625,0.0,1271.5279541015625,1895.4371337890625,0.0,319.7636108398437,0.8370047211647034,1.0,0.0,3.0,1.0,0.0
17652660,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0458582788705825,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0356675498187541,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.2290716022253036,284.9278564453125,284.95001220703125,299.0566711425781,295.10308837890625,297.9361877441406,297.0888366699219,283.99395751953125,1.0,0.1507445573806762,1.0,1.0,0.8447624444961548,1.0,-0.4886306822299957,0.2106576114892959,0.2779730856418609,0.0862258523702621,0.7514047026634216,0.7514047026634216,0.0,25.006685256958008,25.0,12402.376953125,0.0,27.41578865051269,1.0,282.4331970214844,283.4779357910156,297.9884948730469,298.9300231933594,293.1499938964844,293.1499938964844,282.75,40348.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928803503513336,1.0,0.0,0.0,2.8267722129821777,2.8267900943756104,5.331813781594974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.472900390625,0.0,820.8544311523438,1895.4371337890625,0.0,263.3513488769531,0.733778178691864,1.0,0.0,3.0,1.0,0.0
17652720,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0458582788705825,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0356675498187541,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.0482909753918647,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.5436847805976868,0.050000000745058,0.2290716022253036,284.9278564453125,284.95001220703125,299.0566711425781,295.10308837890625,297.9361877441406,297.0888366699219,283.99395751953125,1.0,0.1507445573806762,1.0,1.0,0.8447624444961548,1.0,-0.4886306822299957,0.2106576114892959,0.2779730856418609,0.0862258523702621,0.7514047026634216,0.7514047026634216,0.0,25.006685256958008,25.0,12402.376953125,0.0,27.41578865051269,1.0,282.4331970214844,283.4779357910156,297.9884948730469,298.9300231933594,293.1499938964844,293.1499938964844,282.75,40348.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928803503513336,1.0,0.0,0.0,2.8267722129821777,2.8267900943756104,5.331813781594974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.472900390625,0.0,820.8544311523438,1895.4371337890625,0.0,263.3513488769531,0.733778178691864,1.0,0.0,3.0,1.0,0.0
17652780,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0458582527935504,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0356675311923027,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.2290714681148529,285.1790771484375,284.95001220703125,299.11334228515625,295.1285705566406,297.96728515625,297.09893798828125,284.212158203125,1.0,0.1507419198751449,1.0,1.0,0.8409913778305054,1.0,-0.4886303842067718,0.2108530700206756,0.2777773141860962,0.086367130279541,0.9907962679862976,0.9907962679862976,0.0,25.005430221557617,25.0,12291.072265625,0.0,27.414751052856445,1.0,282.7352294921875,283.6356506347656,297.9920959472656,298.8774719238281,293.1499938964844,293.1499938964844,282.45001220703125,25696.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359105110168457,1.0,0.0,0.0,3.2643096446990967,3.2643282413482666,7.110105002539058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6474609375,0.0,1075.967041015625,1895.4371337890625,0.0,208.5098419189453,0.8117897510528564,1.0,0.0,3.0,1.0,0.0
17652840,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0458582527935504,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0356675311923027,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.0482909493148326,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.5436884760856628,0.050000000745058,0.2290714681148529,285.1790771484375,284.95001220703125,299.11334228515625,295.1285705566406,297.96728515625,297.09893798828125,284.212158203125,1.0,0.1507419198751449,1.0,1.0,0.8409913778305054,1.0,-0.4886303842067718,0.2108530700206756,0.2777773141860962,0.086367130279541,0.9907962679862976,0.9907962679862976,0.0,25.005430221557617,25.0,12291.072265625,0.0,27.414751052856445,1.0,282.7352294921875,283.6356506347656,297.9920959472656,298.8774719238281,293.1499938964844,293.1499938964844,282.45001220703125,25696.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359105110168457,1.0,0.0,0.0,3.2643096446990967,3.2643282413482666,7.110105002539058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.6474609375,0.0,1075.967041015625,1895.4371337890625,0.0,208.5098419189453,0.8117897510528564,1.0,0.0,3.0,1.0,0.0
17652900,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.543690025806427,0.050000000745058,0.0458582416176795,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.543690025806427,0.050000000745058,0.0482909344136714,296.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.543690025806427,0.050000000745058,0.0356675200164318,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.543690025806427,0.050000000745058,0.0482909344136714,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640625,0.543690025806427,0.050000000745058,0.2290714085102081,285.1576232910156,284.95001220703125,299.14166259765625,295.14141845703125,297.9830322265625,297.1044006347656,284.0827331542969,1.0,0.1507407873868942,1.0,1.0,0.8391058444976807,1.0,-0.4886302649974823,0.2109522819519043,0.2776780128479004,0.0864412412047386,1.0,1.0,0.0,25.00489044189453,25.0,12800.98046875,0.0,27.414306640625,1.0,282.5051574707031,283.42120361328125,298.18902587890625,299.2095031738281,293.1499938964844,293.1499938964844,282.45001220703125,26718.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730364739894867,1.0,0.0,0.0,3.4425806999206543,3.442600965499878,7.907906933724007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.46923828125,0.0,1248.9189453125,1895.4371337890625,0.0,230.55081176757807,0.8513045907020569,1.0,0.0,3.0,1.0,0.0
17652960,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.5436913371086121,0.050000000745058,0.0458582304418087,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.5436913371086121,0.050000000745058,0.0482909269630909,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.5436913371086121,0.050000000745058,0.0356675125658512,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.5436913371086121,0.050000000745058,0.0482909269630909,296.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314636230469,0.5436913371086121,0.050000000745058,0.2290713638067245,285.0184936523437,284.95001220703125,299.1700134277344,295.1543273925781,297.9983825683594,297.109130859375,283.9647521972656,1.0,0.150739774107933,1.0,1.0,0.8372220396995544,1.0,-0.4886301755905151,0.2110524177551269,0.2775777578353882,0.0865176245570182,0.9829739332199096,0.9829739332199096,0.0,25.004404067993164,25.0,12709.9052734375,0.0,27.413908004760746,1.0,282.4589538574219,283.31939697265625,298.2688293457031,299.2849426269531,293.1499938964844,293.1499938964844,282.1499938964844,28847.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887133300304413,1.0,0.0,0.0,3.5618889331817627,3.56191086769104,8.465528367196384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.7138671875,0.0,1385.10888671875,1895.4371337890625,0.0,256.2882385253906,0.879697322845459,1.0,0.0,3.0,1.0,0.0
17653020,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0458582155406475,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0356675013899803,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0482909083366394,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.2290712743997573,284.7264404296875,284.95001220703125,299.2266540527344,295.1803894042969,298.0277709960937,297.11627197265625,283.6869201660156,1.0,0.1507380455732345,1.0,1.0,0.8334543704986572,1.0,-0.4886299967765808,0.2112557888031005,0.2773742079734802,0.0866775214672088,0.739303469657898,0.739303469657898,0.0,25.003564834594727,25.0,12809.607421875,0.0,27.413227081298828,1.0,282.1590270996094,283.0631103515625,298.3158874511719,299.3964538574219,293.1499938964844,293.1499938964844,282.45001220703125,45567.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229413568973541,1.0,0.0,0.0,3.365956544876098,3.3659794330596924,7.559799541922985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.02294921875,0.0,1305.5330810546875,1895.4371337890625,0.0,318.08428955078125,0.845154345035553,1.0,0.0,3.0,1.0,0.0
17653080,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0458582155406475,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0482909083366394,296.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0356675013899803,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.0482909083366394,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.739501953125,0.5436935424804688,0.050000000745058,0.2290712743997573,284.7264404296875,284.95001220703125,299.2266540527344,295.1803894042969,298.0277709960937,297.11627197265625,283.6869201660156,1.0,0.1507380455732345,1.0,1.0,0.8334543704986572,1.0,-0.4886299967765808,0.2112557888031005,0.2773742079734802,0.0866775214672088,0.739303469657898,0.739303469657898,0.0,25.003564834594727,25.0,12809.607421875,0.0,27.413227081298828,1.0,282.1590270996094,283.0631103515625,298.3158874511719,299.3964538574219,293.1499938964844,293.1499938964844,282.45001220703125,45567.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229413568973541,1.0,0.0,0.0,3.365956544876098,3.3659794330596924,7.559799541922985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.02294921875,0.0,1305.5330810546875,1895.4371337890625,0.0,318.08428955078125,0.845154345035553,1.0,0.0,3.0,1.0,0.0
17653140,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0458582006394863,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0356674902141094,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0482908934354782,296.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.2290712147951126,284.9255676269531,284.95001220703125,299.2833251953125,295.2068176269531,298.0570373535156,297.1228942871094,283.9909362792969,1.0,0.1507366448640823,1.0,1.0,0.82968670129776,1.0,-0.4886298477649688,0.211463451385498,0.2771663963794708,0.086847148835659,0.7579049468040466,0.7579049468040466,0.0,25.00287818908692,25.0,12443.8583984375,0.0,27.41267776489257,1.0,282.4344177246094,283.4630126953125,298.09381103515625,299.0394897460937,293.1499938964844,293.1499938964844,282.75,40433.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923005163669586,1.0,0.0,0.0,2.8805174827575684,2.88053560256958,5.53648817458452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.12109375,0.0,859.92578125,1895.4371337890625,0.0,262.36212158203125,0.7451596260070801,1.0,0.0,3.0,1.0,0.0
