time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0458582006394863,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0482908934354782,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0356674902141094,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.0482908934354782,296.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.5436952114105225,0.050000000745058,0.2290712147951126,284.9255676269531,284.95001220703125,299.2833251953125,295.2068176269531,298.0570373535156,297.1228942871094,283.9909362792969,1.0,0.1507366448640823,1.0,1.0,0.82968670129776,1.0,-0.4886298477649688,0.211463451385498,0.2771663963794708,0.086847148835659,0.7579049468040466,0.7579049468040466,0.0,25.00287818908692,25.0,12443.8583984375,0.0,27.41267776489257,1.0,282.4344177246094,283.4630126953125,298.09381103515625,299.0394897460937,293.1499938964844,293.1499938964844,282.75,40433.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923005163669586,1.0,0.0,0.0,2.8805174827575684,2.88053560256958,5.53648817458452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.12109375,0.0,859.92578125,1895.4371337890625,0.0,262.36212158203125,0.7451596260070801,1.0,0.0,3.0,1.0,0.0
17653260,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0458581931889057,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.229071170091629,285.1806335449219,284.95001220703125,299.3399963378906,295.233642578125,298.0881042480469,297.132568359375,284.2145080566406,1.0,0.1507355272769928,1.0,1.0,0.8259226083755493,1.0,-0.4886297583580017,0.2116754055023193,0.2769543528556824,0.0870265662670135,0.9988585710525512,0.9988585710525512,0.0,25.002317428588867,25.0,12330.4384765625,0.0,27.41223526000977,1.0,282.7359924316406,283.6286926269531,298.0979309082031,298.9872741699219,293.1499938964844,293.1499938964844,282.45001220703125,26004.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585643768310547,1.0,0.0,0.0,3.3025498390197754,3.3025689125061035,7.277665190486005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.97900390625,0.0,1112.2125244140625,1895.4371337890625,0.0,207.6654052734375,0.8205775022506714,1.0,0.0,3.0,1.0,0.0
17653320,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0458581931889057,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.0482908859848976,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698913574219,0.5436965823173523,0.050000000745058,0.229071170091629,285.1806335449219,284.95001220703125,299.3399963378906,295.233642578125,298.0881042480469,297.132568359375,284.2145080566406,1.0,0.1507355272769928,1.0,1.0,0.8259226083755493,1.0,-0.4886297583580017,0.2116754055023193,0.2769543528556824,0.0870265662670135,0.9988585710525512,0.9988585710525512,0.0,25.002317428588867,25.0,12330.4384765625,0.0,27.41223526000977,1.0,282.7359924316406,283.6286926269531,298.0979309082031,298.9872741699219,293.1499938964844,293.1499938964844,282.45001220703125,26004.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585643768310547,1.0,0.0,0.0,3.3025498390197754,3.3025689125061035,7.277665190486005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.97900390625,0.0,1112.2125244140625,1895.4371337890625,0.0,207.6654052734375,0.8205775022506714,1.0,0.0,3.0,1.0,0.0
17653380,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.5436975359916687,0.050000000745058,0.0458581857383251,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.5436975359916687,0.050000000745058,0.048290878534317,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.5436975359916687,0.050000000745058,0.0356674753129482,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.5436975359916687,0.050000000745058,0.048290878534317,296.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.5436975359916687,0.050000000745058,0.2290711253881454,285.05975341796875,284.95001220703125,299.3876037597656,295.2565002441406,298.1143798828125,297.1410217285156,283.9949951171875,1.0,0.1507347524166107,1.0,1.0,0.8227607607841492,1.0,-0.4886296689510345,0.2118570059537887,0.276772677898407,0.0871851742267608,1.0,1.0,0.0,25.00192642211914,25.0,12773.54296875,0.0,27.41193199157715,1.0,282.4669494628906,283.3376770019531,298.3612365722656,299.37957763671875,293.1499938964844,293.1499938964844,282.45001220703125,28450.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383799135684967,1.0,0.0,0.0,3.5526905059814453,3.5527124404907227,8.421860684393323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.0576171875,0.0,1372.5986328125,1895.4371337890625,0.0,248.0879821777344,0.8775358200073242,1.0,0.0,3.0,1.0,0.0
17653440,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.543697714805603,0.050000000745058,0.0458581820130348,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.543697714805603,0.050000000745058,0.0482908748090267,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.543697714805603,0.050000000745058,0.0356674753129482,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.543697714805603,0.050000000745058,0.0482908748090267,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.543697714805603,0.050000000745058,0.2290711253881454,285.0185241699219,284.95001220703125,299.39666748046875,295.2608947753906,298.1192321777344,297.1423645019531,283.96881103515625,1.0,0.1507346183061599,1.0,1.0,0.8221585154533386,1.0,-0.4886296689510345,0.2118919789791107,0.2767376899719238,0.0872162133455276,0.9858217835426332,0.9858217835426332,0.0,25.001859664916992,25.0,12747.46875,0.0,27.411880493164062,1.0,282.4599914550781,283.3174743652344,298.3735656738281,299.39288330078125,293.1499938964844,293.1499938964844,282.1499938964844,29135.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881294131278991,1.0,0.0,0.0,3.58500075340271,3.5850229263305664,8.575743777328171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.56298828125,0.0,1411.6026611328125,1895.4371337890625,0.0,255.30679321289065,0.8852086663246155,1.0,0.0,3.0,1.0,0.0
17653500,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.5436981916427612,0.050000000745058,0.0458581782877445,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.5436981916427612,0.050000000745058,0.0482908710837364,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.5436981916427612,0.050000000745058,0.0356674715876579,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.5436981916427612,0.050000000745058,0.0482908710837364,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.5436981916427612,0.050000000745058,0.2290711104869842,284.8861999511719,284.95001220703125,299.42498779296875,295.2747497558594,298.1341552734375,297.1461181640625,283.7913513183594,1.0,0.1507342457771301,1.0,1.0,0.8202764391899109,1.0,-0.4886296093463897,0.2120020538568496,0.2766275703907013,0.0873149707913398,0.9008680582046508,0.9008680582046508,0.0,25.00166320800781,25.0,13155.556640625,0.0,27.41172981262207,1.0,282.2014465332031,283.0919494628906,298.4579467773437,299.58233642578125,293.1499938964844,293.1499938964844,282.1499938964844,33096.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103295803070068,1.0,0.0,0.0,3.624318838119507,3.62434196472168,8.764882295508869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.7099609375,0.0,1483.2137451171875,1895.4371337890625,0.0,294.2190246582031,0.8957279324531555,1.0,0.0,3.0,1.0,0.0
17653560,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.5436987280845642,0.050000000745058,0.0458581745624542,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.5436987280845642,0.050000000745058,0.0482908673584461,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.5436987280845642,0.050000000745058,0.0356674715876579,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.5436987280845642,0.050000000745058,0.0482908673584461,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7462463378906,0.5436987280845642,0.050000000745058,0.2290710806846618,284.7330627441406,284.95001220703125,299.4533386230469,295.2886962890625,298.1486511230469,297.1491394042969,283.69195556640625,1.0,0.1507339030504226,1.0,1.0,0.8183962106704712,1.0,-0.4886295795440674,0.2121132761240005,0.276516318321228,0.0874162912368774,0.749133825302124,0.749133825302124,0.0,25.00148582458496,25.0,12871.474609375,0.0,27.411596298217773,1.0,282.1585693359375,283.0574035644531,298.4228820800781,299.5069580078125,293.1499938964844,293.1499938964844,282.45001220703125,44816.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219201803207397,1.0,0.0,0.0,3.40465784072876,3.404681205749512,7.734643077128567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.6845703125,0.0,1338.4898681640625,1895.4371337890625,0.0,316.0965576171875,0.8533536195755005,1.0,0.0,3.0,1.0,0.0
17653620,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0458581708371639,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0482908599078655,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0356674641370773,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0482908599078655,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.2290710508823394,284.927978515625,284.95001220703125,299.510009765625,295.3170471191406,298.177978515625,297.1553649902344,283.9910583496094,1.0,0.1507333219051361,1.0,1.0,0.814635694026947,1.0,-0.4886294901371002,0.2123394608497619,0.2762900292873382,0.0876270681619644,0.7668875455856323,0.7668875455856323,0.0,25.00117874145508,25.0,12505.466796875,0.0,27.41136932373047,1.0,282.434814453125,283.4491271972656,298.2054138183594,299.15643310546875,293.1499938964844,293.1499938964844,282.75,40162.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914490342140198,1.0,0.0,0.0,2.934668064117432,2.9346864223480225,5.74660418806161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.665283203125,0.0,898.478759765625,1895.4371337890625,0.0,260.913330078125,0.7562077045440674,1.0,0.0,3.0,1.0,0.0
17653680,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0458581708371639,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0482908599078655,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0356674641370773,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.0482908599078655,296.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.5436996221542358,0.050000000745058,0.2290710508823394,284.927978515625,284.95001220703125,299.510009765625,295.3170471191406,298.177978515625,297.1553649902344,283.9910583496094,1.0,0.1507333219051361,1.0,1.0,0.814635694026947,1.0,-0.4886294901371002,0.2123394608497619,0.2762900292873382,0.0876270681619644,0.7668875455856323,0.7668875455856323,0.0,25.00117874145508,25.0,12505.466796875,0.0,27.41136932373047,1.0,282.434814453125,283.4491271972656,298.2054138183594,299.15643310546875,293.1499938964844,293.1499938964844,282.75,40162.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914490342140198,1.0,0.0,0.0,2.934668064117432,2.9346864223480225,5.74660418806161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.665283203125,0.0,898.478759765625,1895.4371337890625,0.0,260.913330078125,0.7562077045440674,1.0,0.0,3.0,1.0,0.0
17653740,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.7473170757293701,0.1150349453091621,0.1049846857786178,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.0481720827519893,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.0355797335505485,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.0481720827519893,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.2285076081752777,285.2662353515625,284.95001220703125,299.5666809082031,295.3460388183594,298.1818542480469,297.13336181640625,284.3353881835937,1.0,0.151920884847641,1.0,1.0,0.8108751773834229,1.0,-0.5585238337516785,0.2409946471452713,0.3175291717052459,0.1069695949554443,1.0,1.0,0.0,22.61479759216309,25.0,13859.4951171875,0.0,31.3845157623291,1.0,282.7358093261719,283.7185363769531,298.247802734375,299.2008056640625,293.1499938964844,293.1499938964844,282.45001220703125,25776.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628228604793548,1.0,0.0,0.0,3.3620946407318115,3.3621139526367188,7.542462299170438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.6669921875,0.0,1165.365478515625,1895.4371337890625,0.0,214.33477783203125,0.8332412838935852,1.0,0.0,3.0,1.0,0.0
17653800,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2773742675781,0.7473170757293701,0.1150349453091621,0.1049846857786178,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.0481720827519893,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.0355797335505485,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.0481720827519893,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2410888671875,0.5600965023040771,0.050000000745058,0.2285076081752777,285.2662353515625,284.95001220703125,299.5666809082031,295.3460388183594,298.1818542480469,297.13336181640625,284.3353881835937,1.0,0.151920884847641,1.0,1.0,0.8108751773834229,1.0,-0.5585238337516785,0.2409946471452713,0.3175291717052459,0.1069695949554443,1.0,1.0,0.0,22.61479759216309,25.0,13859.4951171875,0.0,31.3845157623291,1.0,282.7358093261719,283.7185363769531,298.247802734375,299.2008056640625,293.1499938964844,293.1499938964844,282.45001220703125,25776.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628228604793548,1.0,0.0,0.0,3.3620946407318115,3.3621139526367188,7.542462299170438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.6669921875,0.0,1165.365478515625,1895.4371337890625,0.0,214.33477783203125,0.8332412838935852,1.0,0.0,3.0,1.0,0.0
17653860,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.7341440916061401,0.1108748838305473,0.1008783504366874,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.0481977090239524,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.0355986654758453,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.0481977090239524,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.2286291867494583,285.1540832519531,284.95001220703125,299.6233215332031,295.3757019042969,298.1829833984375,297.08843994140625,284.1075744628906,1.0,0.1527801007032394,1.0,1.0,0.8078118562698364,1.0,-0.5538228750228882,0.2392824292182922,0.3145404458045959,0.1059150323271751,1.0,1.0,0.0,23.22173118591309,25.0,14274.44921875,0.0,31.52799797058105,1.0,282.4574890136719,283.4084777832031,298.55401611328125,299.6644897460937,293.1499938964844,293.1499938964844,282.1499938964844,29463.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069264233112335,1.0,0.0,0.0,3.615476131439209,3.615498781204224,8.722165603103349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.74560546875,0.0,1446.652099609375,1895.4371337890625,0.0,288.0179443359375,0.8924894332885742,1.0,0.0,3.0,1.0,0.0
17653920,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.7341440916061401,0.1108748838305473,0.1008783504366874,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.0481977090239524,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.0355986654758453,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.0481977090239524,296.777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708068847656,0.5562955737113953,0.050000000745058,0.2286291867494583,285.1540832519531,284.95001220703125,299.6233215332031,295.3757019042969,298.1829833984375,297.08843994140625,284.1075744628906,1.0,0.1527801007032394,1.0,1.0,0.8078118562698364,1.0,-0.5538228750228882,0.2392824292182922,0.3145404458045959,0.1059150323271751,1.0,1.0,0.0,23.22173118591309,25.0,14274.44921875,0.0,31.52799797058105,1.0,282.4574890136719,283.4084777832031,298.55401611328125,299.6644897460937,293.1499938964844,293.1499938964844,282.1499938964844,29463.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069264233112335,1.0,0.0,0.0,3.615476131439209,3.615498781204224,8.722165603103349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.74560546875,0.0,1446.652099609375,1895.4371337890625,0.0,288.0179443359375,0.8924894332885742,1.0,0.0,3.0,1.0,0.0
17653980,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84375,0.7314183712005615,0.1110854372382164,0.1005367487668991,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.0482111498713493,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.0356085896492004,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.0482111498713493,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.2286929339170456,284.8502197265625,284.95001220703125,299.67999267578125,295.4060974121094,298.201904296875,297.0760498046875,283.810791015625,1.0,0.1534760147333145,1.0,1.0,0.8047485947608948,1.0,-0.553533136844635,0.2393850535154342,0.3141480982303619,0.1060602962970733,0.8860136866569519,0.8860136866569519,0.0,23.55940055847168,25.0,14546.0947265625,0.0,31.81940269470215,1.0,282.1575012207031,283.1010131835937,298.5702209472656,299.7620849609375,293.1499938964844,293.1499938964844,281.8500061035156,35654.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467068612575531,1.0,0.0,0.0,3.6941111087799072,3.694135427474976,9.105697245104238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.73779296875,0.0,1580.1856689453125,1895.4371337890625,0.0,367.5247192382813,0.9128791093826294,1.0,0.0,3.0,1.0,0.0
17654040,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84375,0.7314183712005615,0.1110854372382164,0.1005367487668991,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.0482111498713493,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.0356085896492004,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.0482111498713493,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.5543612241744995,0.050000000745058,0.2286929339170456,284.8502197265625,284.95001220703125,299.67999267578125,295.4060974121094,298.201904296875,297.0760498046875,283.810791015625,1.0,0.1534760147333145,1.0,1.0,0.8047485947608948,1.0,-0.553533136844635,0.2393850535154342,0.3141480982303619,0.1060602962970733,0.8860136866569519,0.8860136866569519,0.0,23.55940055847168,25.0,14546.0947265625,0.0,31.81940269470215,1.0,282.1575012207031,283.1010131835937,298.5702209472656,299.7620849609375,293.1499938964844,293.1499938964844,281.8500061035156,35654.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467068612575531,1.0,0.0,0.0,3.6941111087799072,3.694135427474976,9.105697245104238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.73779296875,0.0,1580.1856689453125,1895.4371337890625,0.0,367.5247192382813,0.9128791093826294,1.0,0.0,3.0,1.0,0.0
17654100,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72198486328125,0.7315067648887634,0.1115489602088928,0.1008793488144874,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477111816406,0.5536909699440002,0.050000000745058,0.0482158698141574,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477111816406,0.5536909699440002,0.050000000745058,0.0356120765209198,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477111816406,0.5536909699440002,0.050000000745058,0.0482158698141574,296.76983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477111816406,0.5536909699440002,0.050000000745058,0.2287153154611587,284.7301330566406,284.95001220703125,299.7083435058594,295.42156982421875,298.2128295898437,297.0727233886719,283.6583251953125,1.0,0.1537816971540451,1.0,1.0,0.8032169938087463,1.0,-0.5539866089820862,0.2396820783615112,0.3143045306205749,0.1063033565878868,0.7549949288368225,0.7549949288368225,0.0,23.683080673217773,25.0,14858.271484375,0.0,31.977813720703125,1.0,281.9010925292969,282.9334716796875,298.56549072265625,299.8320617675781,293.1499938964844,293.1499938964844,281.8500061035156,45152.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460081547498703,1.0,0.0,0.0,3.484250545501709,3.4842746257781982,8.100503805508197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.31982421875,0.0,1421.8321533203125,1895.4371337890625,0.0,398.4063720703125,0.8711302876472473,1.0,0.0,3.0,1.0,0.0
17654160,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6290283203125,0.7319188117980957,0.1120790541172027,0.1013231202960014,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6394348144531,0.5531210899353027,0.050000000745058,0.048219908028841,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6394348144531,0.5531210899353027,0.050000000745058,0.0356150604784488,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6394348144531,0.5531210899353027,0.050000000745058,0.048219908028841,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6394348144531,0.5531210899353027,0.050000000745058,0.228734478354454,284.6310729980469,284.95001220703125,299.7366638183594,295.437255859375,298.22418212890625,297.07000732421875,283.6398010253906,1.0,0.1540631055831909,1.0,1.0,0.8013943433761597,1.0,-0.5545554161071777,0.2400479763746261,0.3145074248313904,0.1066020280122757,0.594628632068634,0.594628632068634,0.0,23.79061317443848,25.0,14196.9462890625,0.0,32.131935119628906,1.0,281.86041259765625,283.0592346191406,298.483642578125,299.6630859375,293.1499938964844,293.1499938964844,282.1499938964844,65149.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602128267288208,1.0,0.0,0.0,2.735572099685669,2.735593557357788,4.993323159396823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.38818359375,0.0,897.3818969726562,1895.4371337890625,0.0,398.7216796875,0.7341009974479675,1.0,0.0,3.0,1.0,0.0
17654220,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.7343890070915222,0.1140511482954025,0.1028007119894027,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.0482255406677722,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.0356192216277122,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.0482255406677722,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.2287612110376358,285.0215759277344,284.95001220703125,299.7933349609375,295.46929931640625,298.2501525878906,297.070068359375,284.0657653808594,1.0,0.1545715183019638,1.0,1.0,0.7977491021156311,1.0,-0.5563790202140808,0.2410712987184524,0.3153077065944671,0.107399508357048,0.7520021796226501,0.7520021796226501,0.0,23.95014953613281,25.0,14443.021484375,0.0,32.45258331298828,1.0,282.1216125488281,283.5018005371094,298.3109130859375,299.3714599609375,293.1499938964844,293.1499938964844,282.45001220703125,33924.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189872443675995,1.0,0.0,0.0,2.527798891067505,2.52781343460083,4.2636193597900274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.75,0.0,595.5756225585938,1895.4371337890625,0.0,310.4437866210937,0.663609504699707,1.0,0.0,3.0,1.0,0.0
17654280,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.7343890070915222,0.1140511482954025,0.1028007119894027,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.0482255406677722,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.0356192216277122,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.0482255406677722,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.5523310303688049,0.050000000745058,0.2287612110376358,285.0215759277344,284.95001220703125,299.7933349609375,295.46929931640625,298.2501525878906,297.070068359375,284.0657653808594,1.0,0.1545715183019638,1.0,1.0,0.7977491021156311,1.0,-0.5563790202140808,0.2410712987184524,0.3153077065944671,0.107399508357048,0.7520021796226501,0.7520021796226501,0.0,23.95014953613281,25.0,14443.021484375,0.0,32.45258331298828,1.0,282.1216125488281,283.5018005371094,298.3109130859375,299.3714599609375,293.1499938964844,293.1499938964844,282.45001220703125,33924.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189872443675995,1.0,0.0,0.0,2.527798891067505,2.52781343460083,4.2636193597900274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.75,0.0,595.5756225585938,1895.4371337890625,0.0,310.4437866210937,0.663609504699707,1.0,0.0,3.0,1.0,0.0
17654340,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1702575683594,0.738718569278717,0.1164704859256744,0.104972168803215,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.0482286177575588,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.0356214940547943,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.0482286177575588,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.2287757992744445,285.1671447753906,284.95001220703125,299.8500061035156,295.502197265625,298.2788391113281,297.0752258300781,284.18182373046875,1.0,0.1550328582525253,1.0,1.0,0.7941038608551025,1.0,-0.5590125918388367,0.2424355149269104,0.3165770769119262,0.1084391176700592,0.9475488662719728,0.9475488662719728,0.0,24.05243492126465,25.0,14287.0888671875,0.0,32.79665756225586,1.0,282.4286193847656,283.55224609375,298.3921203613281,299.4141540527344,293.1499938964844,293.1499938964844,282.1499938964844,23970.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924112915992737,1.0,0.0,0.0,3.0468761920928955,3.046892642974853,6.194452453200938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.083984375,0.0,884.8469848632812,1895.4371337890625,0.0,262.5509948730469,0.7616128325462341,1.0,0.0,3.0,1.0,0.0
17654400,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1702575683594,0.738718569278717,0.1164704859256744,0.104972168803215,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.0482286177575588,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.0356214940547943,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.0482286177575588,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.158935546875,0.551901638507843,0.050000000745058,0.2287757992744445,285.1671447753906,284.95001220703125,299.8500061035156,295.502197265625,298.2788391113281,297.0752258300781,284.18182373046875,1.0,0.1550328582525253,1.0,1.0,0.7941038608551025,1.0,-0.5590125918388367,0.2424355149269104,0.3165770769119262,0.1084391176700592,0.9475488662719728,0.9475488662719728,0.0,24.05243492126465,25.0,14287.0888671875,0.0,32.79665756225586,1.0,282.4286193847656,283.55224609375,298.3921203613281,299.4141540527344,293.1499938964844,293.1499938964844,282.1499938964844,23970.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924112915992737,1.0,0.0,0.0,3.0468761920928955,3.046892642974853,6.194452453200938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.083984375,0.0,884.8469848632812,1895.4371337890625,0.0,262.5509948730469,0.7616128325462341,1.0,0.0,3.0,1.0,0.0
17654460,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7430379390716553,0.1188085526227951,0.1071093380451202,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.0482310205698013,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.0356232672929763,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.0482310205698013,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.2287871986627578,284.95928955078125,284.95001220703125,299.9037170410156,295.5334167480469,298.30712890625,297.08154296875,283.9114990234375,1.0,0.155453160405159,1.0,1.0,0.7905617952346802,1.0,-0.5615990161895752,0.2437773644924163,0.3178216516971588,0.1094848737120628,0.9063726663589478,0.9063726663589478,0.0,24.13749885559082,25.0,14770.806640625,0.0,33.122047424316406,1.0,282.1604309082031,283.2134094238281,298.64166259765625,299.7873840332031,293.1499938964844,293.1499938964844,281.8500061035156,28992.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203402996063232,1.0,0.0,0.0,3.377610921859741,3.377631187438965,7.612241006427212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.82373046875,0.0,1202.1949462890625,1895.4371337890625,0.0,313.0413513183594,0.8373671174049377,1.0,0.0,3.0,1.0,0.0
17654520,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7430379390716553,0.1188085526227951,0.1071093380451202,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.0482310205698013,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.0356232672929763,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.0482310205698013,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97772216796875,0.5515674352645874,0.050000000745058,0.2287871986627578,284.95928955078125,284.95001220703125,299.9037170410156,295.5334167480469,298.30712890625,297.08154296875,283.9114990234375,1.0,0.155453160405159,1.0,1.0,0.7905617952346802,1.0,-0.5615990161895752,0.2437773644924163,0.3178216516971588,0.1094848737120628,0.9063726663589478,0.9063726663589478,0.0,24.13749885559082,25.0,14770.806640625,0.0,33.122047424316406,1.0,282.1604309082031,283.2134094238281,298.64166259765625,299.7873840332031,293.1499938964844,293.1499938964844,281.8500061035156,28992.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203402996063232,1.0,0.0,0.0,3.377610921859741,3.377631187438965,7.612241006427212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.82373046875,0.0,1202.1949462890625,1895.4371337890625,0.0,313.0413513183594,0.8373671174049377,1.0,0.0,3.0,1.0,0.0
17654580,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6954650878906,0.7468507885932922,0.1209016293287277,0.1089841052889823,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.551313042640686,0.050000000745058,0.0482328534126281,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.551313042640686,0.050000000745058,0.0356246195733547,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.551313042640686,0.050000000745058,0.0482328534126281,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.551313042640686,0.050000000745058,0.2287958860397339,284.7017517089844,284.95001220703125,299.9480895996094,295.558349609375,298.33184814453125,297.0887451171875,283.67694091796875,1.0,0.1558078676462173,1.0,1.0,0.78730309009552,1.0,-0.5638653635978699,0.2449653446674347,0.3189000487327575,0.1104490309953689,0.6621949076652527,0.6621949076652527,0.0,24.20557975769043,25.0,14762.8896484375,0.0,33.40264892578125,1.0,281.86474609375,283.0326843261719,298.68389892578125,299.8851928710937,293.1499938964844,293.1499938964844,281.8500061035156,51159.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486736059188843,1.0,0.0,0.0,2.975531101226806,2.9755518436431885,5.907753006795247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.11376953125,0.0,996.7438354492188,1895.4371337890625,0.0,371.9163208007813,0.7661101222038269,1.0,0.0,3.0,1.0,0.0
17654640,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68731689453125,0.7471886873245239,0.1210936158895492,0.1091484725475311,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.5512946844100952,0.050000000745058,0.0482329837977886,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.5512946844100952,0.050000000745058,0.0356247164309024,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.5512946844100952,0.050000000745058,0.0482329837977886,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.70465087890625,0.5512946844100952,0.050000000745058,0.228796511888504,284.6917419433594,284.95001220703125,299.95172119140625,295.56036376953125,298.3339538574219,297.0894775390625,283.6812744140625,1.0,0.1558374911546707,1.0,1.0,0.7870197296142578,1.0,-0.5640637874603271,0.245069220662117,0.3189945816993713,0.1105348095297813,0.6420331597328186,0.6420331597328186,0.0,24.21084785461425,25.0,14667.693359375,0.0,33.4266242980957,1.0,281.86163330078125,283.0594482421875,298.6720275878906,299.8642272949219,293.1499938964844,293.1499938964844,282.1499938964844,54021.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491869509220123,1.0,0.0,0.0,2.86597752571106,2.8659980297088623,5.480736149365839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.6748046875,0.0,929.1904907226562,1895.4371337890625,0.0,373.07073974609375,0.7470901012420654,1.0,0.0,3.0,1.0,0.0
17654700,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8050842285156,0.7495560050010681,0.1225029975175857,0.1102734059095382,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.5512210130691528,0.050000000745058,0.048233512789011,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.5512210130691528,0.050000000745058,0.0356251075863838,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.5512210130691528,0.050000000745058,0.048233512789011,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7718505859375,0.5512210130691528,0.050000000745058,0.2287990152835846,284.79205322265625,284.95001220703125,299.97369384765625,295.5723571777344,298.3474426269531,297.0951232910156,283.9042053222656,1.0,0.1560199856758117,1.0,1.0,0.7852486968040466,1.0,-0.5654184818267822,0.2457660585641861,0.3196524381637573,0.1111079603433609,0.631173312664032,0.631173312664032,0.0,24.23732566833496,25.0,14079.978515625,0.0,33.58148193359375,1.0,282.0675354003906,283.4251708984375,298.5181579589844,299.5663757324219,293.1499938964844,293.1499938964844,282.1499938964844,53913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354049861431122,1.0,0.0,0.0,2.376922369003296,2.376939296722412,3.769843601730827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7451171875,0.0,611.708740234375,1895.4371337890625,0.0,343.2147521972656,0.6599491834640503,1.0,0.0,3.0,1.0,0.0
17654760,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198974609375,0.7528024315834045,0.1243465170264244,0.111743189394474,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98516845703125,0.5512672662734985,0.050000000745058,0.0482331700623035,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98516845703125,0.5512672662734985,0.050000000745058,0.0356248542666435,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98516845703125,0.5512672662734985,0.050000000745058,0.0482331700623035,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98516845703125,0.5512672662734985,0.050000000745058,0.2287973910570144,285.00958251953125,284.95001220703125,299.994384765625,295.5833740234375,298.3620910644531,297.1037902832031,284.0566101074219,1.0,0.1562026143074035,1.0,1.0,0.7834948301315308,1.0,-0.5671791434288025,0.2466295510530471,0.3205496072769165,0.1118029281497001,0.763404905796051,0.763404905796051,0.0,24.24557113647461,25.0,14716.09375,0.0,33.75820541381836,1.0,282.1260986328125,283.4752502441406,298.4928283691406,299.58258056640625,293.1499938964844,293.1499938964844,282.45001220703125,34170.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234226644039154,1.0,0.0,0.0,2.624630689620972,2.624645948410034,4.59652682138767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.796875,0.0,653.7476806640625,1895.4371337890625,0.0,319.0247497558594,0.6840339303016663,1.0,0.0,3.0,1.0,0.0
17654820,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.7607990503311157,0.1283795684576034,0.1152751594781875,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.0482311137020587,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.0356233343482017,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.0482311137020587,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.2287876307964325,285.183837890625,284.95001220703125,300.0320129394531,295.6026916503906,298.3918762207031,297.1253356933594,284.19891357421875,1.0,0.1565755158662796,1.0,1.0,0.7799871563911438,1.0,-0.5713993310928345,0.2486442327499389,0.3227550983428955,0.1134268790483474,0.980581521987915,0.980581521987915,0.0,24.234338760375977,25.0,14636.58203125,0.0,34.15428924560547,1.0,282.4306030273437,283.5481872558594,298.5240478515625,299.5815124511719,293.1499938964844,293.1499938964844,282.1499938964844,23935.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028425514698028,1.0,0.0,0.0,3.1378273963928223,3.1378445625305176,6.569788979504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.63134765625,0.0,956.9093627929688,1895.4371337890625,0.0,280.6982421875,0.781868040561676,1.0,0.0,3.0,1.0,0.0
17654880,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.7607990503311157,0.1283795684576034,0.1152751594781875,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.0482311137020587,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.0356233343482017,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.0482311137020587,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744384765625,0.5515486001968384,0.050000000745058,0.2287876307964325,285.183837890625,284.95001220703125,300.0320129394531,295.6026916503906,298.3918762207031,297.1253356933594,284.19891357421875,1.0,0.1565755158662796,1.0,1.0,0.7799871563911438,1.0,-0.5713993310928345,0.2486442327499389,0.3227550983428955,0.1134268790483474,0.980581521987915,0.980581521987915,0.0,24.234338760375977,25.0,14636.58203125,0.0,34.15428924560547,1.0,282.4306030273437,283.5481872558594,298.5240478515625,299.5815124511719,293.1499938964844,293.1499938964844,282.1499938964844,23935.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028425514698028,1.0,0.0,0.0,3.1378273963928223,3.1378445625305176,6.569788979504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.63134765625,0.0,956.9093627929688,1895.4371337890625,0.0,280.6982421875,0.781868040561676,1.0,0.0,3.0,1.0,0.0
17654940,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7688180804252625,0.1321911215782165,0.1188189312815666,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.0482290908694267,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.0356218442320823,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.0482290908694267,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.2287780493497848,284.9767761230469,284.95001220703125,300.0649719238281,295.6185607910156,298.41949462890625,297.14697265625,283.9321594238281,1.0,0.1569546163082122,1.0,1.0,0.7764794230461121,1.0,-0.5756341814994812,0.250663161277771,0.3249710500240326,0.1151109710335731,0.9426149725914,0.9426149725914,0.0,24.22496795654297,25.0,15178.90625,0.0,34.556922912597656,1.0,282.15966796875,283.21490478515625,298.7279052734375,299.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,28618.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308356046676636,1.0,0.0,0.0,3.463409900665283,3.463430881500244,8.003889320207236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.8232421875,0.0,1282.91064453125,1895.4371337890625,0.0,333.8084716796875,0.8566867113113403,1.0,0.0,3.0,1.0,0.0
17655000,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.7688180804252625,0.1321911215782165,0.1188189312815666,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.0482290908694267,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.0356218442320823,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.0482290908694267,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.5518255829811096,0.050000000745058,0.2287780493497848,284.9767761230469,284.95001220703125,300.0649719238281,295.6185607910156,298.41949462890625,297.14697265625,283.9321594238281,1.0,0.1569546163082122,1.0,1.0,0.7764794230461121,1.0,-0.5756341814994812,0.250663161277771,0.3249710500240326,0.1151109710335731,0.9426149725914,0.9426149725914,0.0,24.22496795654297,25.0,15178.90625,0.0,34.556922912597656,1.0,282.15966796875,283.21490478515625,298.7279052734375,299.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,28618.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308356046676636,1.0,0.0,0.0,3.463409900665283,3.463430881500244,8.003889320207236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.8232421875,0.0,1282.91064453125,1895.4371337890625,0.0,333.8084716796875,0.8566867113113403,1.0,0.0,3.0,1.0,0.0
