time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.775727391242981,0.1356021761894226,0.1219309568405151,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.0482280030846595,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.0356210395693779,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.0482280030846595,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.2287728786468505,284.7012939453125,284.95001220703125,300.0935974121094,295.6312561035156,298.4435729980469,297.1656188964844,283.6855163574219,1.0,0.1573280394077301,1.0,1.0,0.7730305194854736,1.0,-0.579359233379364,0.2524615526199341,0.3268977105617523,0.1167060136795044,0.6835371851921082,0.6835371851921082,0.0,24.23528480529785,25.0,15229.10546875,0.0,34.93217086791992,1.0,281.86004638671875,283.0186462402344,298.7377319335937,299.9669189453125,293.1499938964844,293.1499938964844,282.1499938964844,50425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582546353340149,1.0,0.0,0.0,3.096196413040161,3.09621810913086,6.396617209247779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.64697265625,0.0,1091.46044921875,1895.4371337890625,0.0,394.04339599609375,0.7914047837257385,1.0,0.0,3.0,1.0,0.0
17655120,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957092285156,0.775727391242981,0.1356021761894226,0.1219309568405151,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.0482280030846595,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.0356210395693779,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.0482280030846595,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7158203125,0.5519741773605347,0.050000000745058,0.2287728786468505,284.7012939453125,284.95001220703125,300.0935974121094,295.6312561035156,298.4435729980469,297.1656188964844,283.6855163574219,1.0,0.1573280394077301,1.0,1.0,0.7730305194854736,1.0,-0.579359233379364,0.2524615526199341,0.3268977105617523,0.1167060136795044,0.6835371851921082,0.6835371851921082,0.0,24.23528480529785,25.0,15229.10546875,0.0,34.93217086791992,1.0,281.86004638671875,283.0186462402344,298.7377319335937,299.9669189453125,293.1499938964844,293.1499938964844,282.1499938964844,50425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582546353340149,1.0,0.0,0.0,3.096196413040161,3.09621810913086,6.396617209247779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.64697265625,0.0,1091.46044921875,1895.4371337890625,0.0,394.04339599609375,0.7914047837257385,1.0,0.0,3.0,1.0,0.0
17655180,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072326660156,0.7835822105407715,0.1398506313562393,0.1254273355007171,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.0482259020209312,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.0356194861233234,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.0482259020209312,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.2287629246711731,284.9964599609375,284.95001220703125,300.1181640625,295.6410522460937,298.4678955078125,297.1877746582031,284.0397644042969,1.0,0.1577035635709762,1.0,1.0,0.76958167552948,1.0,-0.5835362076759338,0.2544438242912292,0.3290923535823822,0.118489921092987,0.7876081466674805,0.7876081466674805,0.0,24.22503089904785,25.0,15168.341796875,0.0,35.33470153808594,1.0,282.1309814453125,283.4188232421875,298.55352783203125,299.6772155761719,293.1499938964844,293.1499938964844,282.45001220703125,34828.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433246910572052,1.0,0.0,0.0,2.823682308197021,2.8236989974975586,5.320163722899451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.77197265625,0.0,786.723876953125,1895.4371337890625,0.0,338.74334716796875,0.7266076803207397,1.0,0.0,3.0,1.0,0.0
17655240,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072326660156,0.7835822105407715,0.1398506313562393,0.1254273355007171,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.0482259020209312,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.0356194861233234,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.0482259020209312,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.5522636771202087,0.050000000745058,0.2287629246711731,284.9964599609375,284.95001220703125,300.1181640625,295.6410522460937,298.4678955078125,297.1877746582031,284.0397644042969,1.0,0.1577035635709762,1.0,1.0,0.76958167552948,1.0,-0.5835362076759338,0.2544438242912292,0.3290923535823822,0.118489921092987,0.7876081466674805,0.7876081466674805,0.0,24.22503089904785,25.0,15168.341796875,0.0,35.33470153808594,1.0,282.1309814453125,283.4188232421875,298.55352783203125,299.6772155761719,293.1499938964844,293.1499938964844,282.45001220703125,34828.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433246910572052,1.0,0.0,0.0,2.823682308197021,2.8236989974975586,5.320163722899451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.77197265625,0.0,786.723876953125,1895.4371337890625,0.0,338.74334716796875,0.7266076803207397,1.0,0.0,3.0,1.0,0.0
17655300,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.7885262370109558,0.1423254460096359,0.1275953203439712,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.5525364875793457,0.050000000745058,0.0482239350676536,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.5525364875793457,0.050000000745058,0.035618033260107,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.5525364875793457,0.050000000745058,0.0482239350676536,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.5525364875793457,0.050000000745058,0.2287535816431045,285.0970764160156,284.95001220703125,300.12908935546875,295.6449279785156,298.4808044433594,297.201416015625,284.14910888671875,1.0,0.1579010635614395,1.0,1.0,0.7678572535514832,1.0,-0.5861203074455261,0.255638986825943,0.3304813206195831,0.1195494383573532,0.8864375352859497,0.8864375352859497,0.0,24.201719284057617,25.0,14885.2421875,0.0,35.56846618652344,1.0,282.3744812011719,283.5204467773437,298.518798828125,299.56170654296875,293.1499938964844,293.1499938964844,282.45001220703125,28162.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185928702354431,1.0,0.0,0.0,3.047504186630249,3.0475215911865234,6.197006428010354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.01611328125,0.0,911.520751953125,1895.4371337890625,0.0,309.68994140625,0.7661126255989075,1.0,0.0,3.0,1.0,0.0
17655360,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1967163085937,0.7936480641365051,0.1448840498924255,0.1298545897006988,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.552828848361969,0.050000000745058,0.0482218340039253,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.552828848361969,0.050000000745058,0.0356164835393428,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.552828848361969,0.050000000745058,0.0482218340039253,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.552828848361969,0.050000000745058,0.2287436127662658,285.1918334960937,284.95001220703125,300.1390991210937,295.6481628417969,298.49365234375,297.2156982421875,284.2101135253906,1.0,0.1581051051616668,1.0,1.0,0.7661476731300354,1.0,-0.5888127684593201,0.2568761110305786,0.3319366574287414,0.1206581071019172,1.0,1.0,0.0,24.17633056640625,25.0,15093.1552734375,0.0,35.81212615966797,1.0,282.4346923828125,283.5331115722656,298.5683898925781,299.6571044921875,293.1499938964844,293.1499938964844,282.1499938964844,25010.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125078916549682,1.0,0.0,0.0,3.287498235702514,3.287517070770264,7.211479555735423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.76220703125,0.0,1091.9647216796875,1895.4371337890625,0.0,298.23895263671875,0.8158516883850098,1.0,0.0,3.0,1.0,0.0
17655420,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841003417969,0.8033618330955505,0.1495862156152725,0.1342341154813766,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.0482181683182716,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.0356137752532959,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.0482181683182716,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.2287262380123138,284.9932861328125,284.95001220703125,300.1566772460937,295.6528625488281,298.51708984375,297.2425537109375,283.9537048339844,1.0,0.1585267335176468,1.0,1.0,0.7627285718917847,1.0,-0.5940359234809875,0.2592703104019165,0.334765613079071,0.1229066774249076,0.9701605439186096,0.9701605439186096,0.0,24.138893127441406,25.0,15672.18359375,0.0,36.30021667480469,1.0,282.1585998535156,283.2167358398437,298.7583923339844,299.9693298339844,293.1499938964844,293.1499938964844,281.8500061035156,29215.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398326277732849,1.0,0.0,0.0,3.5638341903686523,3.563856363296509,8.474777359879226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.99365234375,0.0,1389.836181640625,1895.4371337890625,0.0,352.5557861328125,0.8802438378334045,1.0,0.0,3.0,1.0,0.0
17655480,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841003417969,0.8033618330955505,0.1495862156152725,0.1342341154813766,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.0482181683182716,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.0356137752532959,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.0482181683182716,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.5533401966094971,0.050000000745058,0.2287262380123138,284.9932861328125,284.95001220703125,300.1566772460937,295.6528625488281,298.51708984375,297.2425537109375,283.9537048339844,1.0,0.1585267335176468,1.0,1.0,0.7627285718917847,1.0,-0.5940359234809875,0.2592703104019165,0.334765613079071,0.1229066774249076,0.9701605439186096,0.9701605439186096,0.0,24.138893127441406,25.0,15672.18359375,0.0,36.30021667480469,1.0,282.1585998535156,283.2167358398437,298.7583923339844,299.9693298339844,293.1499938964844,293.1499938964844,281.8500061035156,29215.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398326277732849,1.0,0.0,0.0,3.5638341903686523,3.563856363296509,8.474777359879226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.99365234375,0.0,1389.836181640625,1895.4371337890625,0.0,352.5557861328125,0.8802438378334045,1.0,0.0,3.0,1.0,0.0
17655540,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.8113266825675964,0.1537409424781799,0.138041004538536,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.0482159070670604,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.0356121025979518,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.0482159070670604,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.228715494275093,284.7181396484375,284.95001220703125,300.1712646484375,295.6554260253906,298.536865234375,297.26544189453125,283.70050048828125,1.0,0.1589505672454834,1.0,1.0,0.7593094706535339,1.0,-0.5985844731330872,0.2613492310047149,0.3372352123260498,0.1251048594713211,0.7235941290855408,0.7235941290855408,0.0,24.13271713256836,25.0,15838.5126953125,0.0,36.75611877441406,1.0,281.8587951660156,282.995849609375,298.7606811523437,300.0263671875,293.1499938964844,293.1499938964844,282.1499938964844,47498.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669163227081299,1.0,0.0,0.0,3.2962162494659424,3.296239137649536,7.249778377627081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.865234375,0.0,1251.7296142578125,1895.4371337890625,0.0,415.15826416015625,0.8319300413131714,1.0,0.0,3.0,1.0,0.0
17655600,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.8113266825675964,0.1537409424781799,0.138041004538536,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.0482159070670604,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.0356121025979518,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.0482159070670604,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.5536563992500305,0.050000000745058,0.228715494275093,284.7181396484375,284.95001220703125,300.1712646484375,295.6554260253906,298.536865234375,297.26544189453125,283.70050048828125,1.0,0.1589505672454834,1.0,1.0,0.7593094706535339,1.0,-0.5985844731330872,0.2613492310047149,0.3372352123260498,0.1251048594713211,0.7235941290855408,0.7235941290855408,0.0,24.13271713256836,25.0,15838.5126953125,0.0,36.75611877441406,1.0,281.8587951660156,282.995849609375,298.7606811523437,300.0263671875,293.1499938964844,293.1499938964844,282.1499938964844,47498.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669163227081299,1.0,0.0,0.0,3.2962162494659424,3.296239137649536,7.249778377627081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.865234375,0.0,1251.7296142578125,1895.4371337890625,0.0,415.15826416015625,0.8319300413131714,1.0,0.0,3.0,1.0,0.0
17655660,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8195335865020752,0.1587183624505996,0.1421805024147033,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.0482127517461776,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.0356097742915153,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.0482127517461776,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.2287005484104156,284.9896545410156,284.95001220703125,300.18316650390625,295.6560974121094,298.5570068359375,297.2912292480469,284.0297546386719,1.0,0.1593819260597229,1.0,1.0,0.7559409141540527,1.0,-0.6035237908363342,0.2635356783866882,0.3399881422519684,0.1275938898324966,0.8175885081291199,0.8175885081291199,0.0,24.110595703125,25.0,15705.904296875,0.0,37.24004364013672,1.0,282.1351013183594,283.3705139160156,298.5755615234375,299.7364196777344,293.1499938964844,293.1499938964844,282.45001220703125,35255.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436644315719604,1.0,0.0,0.0,3.041244983673096,3.0412633419036865,6.171576956148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.0546875,0.0,950.8609008789062,1895.4371337890625,0.0,360.8278198242188,0.7738098502159119,1.0,0.0,3.0,1.0,0.0
17655720,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8195335865020752,0.1587183624505996,0.1421805024147033,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.0482127517461776,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.0356097742915153,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.0482127517461776,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.966552734375,0.5540996193885803,0.050000000745058,0.2287005484104156,284.9896545410156,284.95001220703125,300.18316650390625,295.6560974121094,298.5570068359375,297.2912292480469,284.0297546386719,1.0,0.1593819260597229,1.0,1.0,0.7559409141540527,1.0,-0.6035237908363342,0.2635356783866882,0.3399881422519684,0.1275938898324966,0.8175885081291199,0.8175885081291199,0.0,24.110595703125,25.0,15705.904296875,0.0,37.24004364013672,1.0,282.1351013183594,283.3705139160156,298.5755615234375,299.7364196777344,293.1499938964844,293.1499938964844,282.45001220703125,35255.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436644315719604,1.0,0.0,0.0,3.041244983673096,3.0412633419036865,6.171576956148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.0546875,0.0,950.8609008789062,1895.4371337890625,0.0,360.8278198242188,0.7738098502159119,1.0,0.0,3.0,1.0,0.0
17655780,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.8269245624542236,0.1630532145500183,0.1459720134735107,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.5546520352363586,0.050000000745058,0.0482088513672351,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.5546520352363586,0.050000000745058,0.0356068946421146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.5546520352363586,0.050000000745058,0.0482088513672351,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465148925781,0.5546520352363586,0.050000000745058,0.2286820411682129,285.1651916503906,284.95001220703125,300.1905212402344,295.6554870605469,298.5733642578125,297.3146667480469,284.20635986328125,1.0,0.1597255170345306,1.0,1.0,0.7534220218658447,1.0,-0.6080389618873596,0.2654745280742645,0.3425644636154175,0.1298352926969528,0.9949087500572203,0.9949087500572203,0.0,24.065135955810547,25.0,15539.001953125,0.0,37.66034698486328,1.0,282.4194641113281,283.52423095703125,298.54638671875,299.65106201171875,293.1499938964844,293.1499938964844,282.45001220703125,26909.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4246145784854889,1.0,0.0,0.0,3.34316086769104,3.3431804180145264,7.457750257344742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.1796875,0.0,1155.5423583984375,1895.4371337890625,0.0,321.3636169433594,0.8310388326644897,1.0,0.0,3.0,1.0,0.0
17655840,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110900878906,0.829504132270813,0.1645610034465789,0.1473100781440735,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.5548534393310547,0.050000000745058,0.0482074357569217,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.5548534393310547,0.050000000745058,0.0356058478355407,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.5548534393310547,0.050000000745058,0.0482074357569217,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929016113281,0.5548534393310547,0.050000000745058,0.2286753207445144,285.20556640625,284.95001220703125,300.1927490234375,295.6551208496094,298.57891845703125,297.32293701171875,284.2245483398437,1.0,0.1598457992076873,1.0,1.0,0.7525723576545715,1.0,-0.609632134437561,0.2661489844322204,0.3434831202030182,0.1306429505348205,1.0,1.0,0.0,24.04844665527344,25.0,15617.95703125,0.0,37.80880355834961,1.0,282.4363708496094,283.5212097167969,298.578369140625,299.7025451660156,293.1499938964844,293.1499938964844,282.1499938964844,26832.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232562780380249,1.0,0.0,0.0,3.4384591579437256,3.438479423522949,7.888983191151056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.263671875,0.0,1245.6888427734375,1895.4371337890625,0.0,318.69940185546875,0.8508496880531311,1.0,0.0,3.0,1.0,0.0
17655900,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.8345562815666199,0.167427584528923,0.1499505341053009,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.5552419424057007,0.050000000745058,0.0482047125697135,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.5552419424057007,0.050000000745058,0.0356038361787796,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.5552419424057007,0.050000000745058,0.0482047125697135,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.5552419424057007,0.050000000745058,0.2286624014377594,285.154296875,284.95001220703125,300.19677734375,295.6540832519531,298.5894775390625,297.3390197753906,284.08660888671875,1.0,0.1600891053676605,1.0,1.0,0.7508880496025085,1.0,-0.6127765774726868,0.2674650847911834,0.3453114926815033,0.132291555404663,1.0,1.0,0.0,24.01816177368164,25.0,16242.6357421875,0.0,38.10587692260742,1.0,282.2000427246094,283.3143920898437,298.72137451171875,299.978271484375,293.1499938964844,293.1499938964844,282.1499938964844,28637.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372481107711792,1.0,0.0,0.0,3.564450979232788,3.564472913742065,8.477711048726633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3828125,0.0,1386.2578125,1895.4371337890625,0.0,347.07550048828125,0.8803227543830872,1.0,0.0,3.0,1.0,0.0
17655960,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8391317129135132,0.1700004041194915,0.1523790657520294,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.5555519461631775,0.050000000745058,0.0482025407254695,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.5555519461631775,0.050000000745058,0.0356022343039512,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.5555519461631775,0.050000000745058,0.0482025407254695,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03448486328125,0.5555519461631775,0.050000000745058,0.2286521047353744,285.0158386230469,284.95001220703125,300.2003479003906,295.6527404785156,298.598876953125,297.3535461425781,283.9799499511719,1.0,0.1603352427482605,1.0,1.0,0.7492237091064453,1.0,-0.6156718134880066,0.2686505317687988,0.3470212817192077,0.1339410841464996,0.9970552325248718,0.9970552325248718,0.0,24.000782012939453,25.0,16224.767578125,0.0,38.39192581176758,1.0,282.1573486328125,283.2234191894531,298.7540283203125,299.9992370605469,293.1499938964844,293.1499938964844,281.8500061035156,30276.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497268795967102,1.0,0.0,0.0,3.6588892936706543,3.658912420272827,8.932886998991307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.57177734375,0.0,1500.1524658203125,1895.4371337890625,0.0,374.2886962890625,0.9028525352478028,1.0,0.0,3.0,1.0,0.0
17656020,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.8472705483436584,0.1747671514749527,0.1567607820034027,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.0481992922723293,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.035599835216999,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.0481992922723293,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.2286366969347,284.7402038574219,284.95001220703125,300.2062683105469,295.64923095703125,298.6153869628906,297.3800048828125,283.72271728515625,1.0,0.1608280688524246,1.0,1.0,0.7458950281143188,1.0,-0.6209015250205994,0.2707133591175079,0.350188136100769,0.1373053789138794,0.7653592228889465,0.7653592228889465,0.0,23.991918563842773,25.0,16488.05859375,0.0,38.93642425537109,1.0,281.85845947265625,282.9848327636719,298.751220703125,300.054931640625,293.1499938964844,293.1499938964844,282.1499938964844,44852.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476169228553772,1.0,0.0,0.0,3.477003812789917,3.4770278930664062,8.066843975029769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7421875,0.0,1412.183349609375,1895.4371337890625,0.0,438.9700927734375,0.8695712089538574,1.0,0.0,3.0,1.0,0.0
17656080,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.8472705483436584,0.1747671514749527,0.1567607820034027,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.0481992922723293,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.035599835216999,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.0481992922723293,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.5560169219970703,0.050000000745058,0.2286366969347,284.7402038574219,284.95001220703125,300.2062683105469,295.64923095703125,298.6153869628906,297.3800048828125,283.72271728515625,1.0,0.1608280688524246,1.0,1.0,0.7458950281143188,1.0,-0.6209015250205994,0.2707133591175079,0.350188136100769,0.1373053789138794,0.7653592228889465,0.7653592228889465,0.0,23.991918563842773,25.0,16488.05859375,0.0,38.93642425537109,1.0,281.85845947265625,282.9848327636719,298.751220703125,300.054931640625,293.1499938964844,293.1499938964844,282.1499938964844,44852.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476169228553772,1.0,0.0,0.0,3.477003812789917,3.4770278930664062,8.066843975029769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7421875,0.0,1412.183349609375,1895.4371337890625,0.0,438.9700927734375,0.8695712089538574,1.0,0.0,3.0,1.0,0.0
17656140,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.856134831905365,0.180392324924469,0.1614535301923751,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.0481951273977756,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.0355967544019222,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.0481951273977756,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.2286169230937957,284.9933776855469,284.95001220703125,300.2108764648437,295.6448669433594,298.6328125,297.40948486328125,284.0278625488281,1.0,0.1613288074731826,1.0,1.0,0.7425663471221924,1.0,-0.6264957785606384,0.272852748632431,0.3536430299282074,0.1410437226295471,0.8579447269439697,0.8579447269439697,0.0,23.967788696289062,25.0,16315.9853515625,0.0,39.5095100402832,1.0,282.13848876953125,283.328369140625,298.5699157714844,299.770751953125,293.1499938964844,293.1499938964844,282.45001220703125,35070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543084502220154,1.0,0.0,0.0,3.2765939235687256,3.276614189147949,7.163719146774383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.3271484375,0.0,1149.8233642578125,1895.4371337890625,0.0,384.7790222167969,0.8244838714599609,1.0,0.0,3.0,1.0,0.0
17656200,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.856134831905365,0.180392324924469,0.1614535301923751,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.0481951273977756,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.0355967544019222,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.0481951273977756,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.5566176772117615,0.050000000745058,0.2286169230937957,284.9933776855469,284.95001220703125,300.2108764648437,295.6448669433594,298.6328125,297.40948486328125,284.0278625488281,1.0,0.1613288074731826,1.0,1.0,0.7425663471221924,1.0,-0.6264957785606384,0.272852748632431,0.3536430299282074,0.1410437226295471,0.8579447269439697,0.8579447269439697,0.0,23.967788696289062,25.0,16315.9853515625,0.0,39.5095100402832,1.0,282.13848876953125,283.328369140625,298.5699157714844,299.770751953125,293.1499938964844,293.1499938964844,282.45001220703125,35070.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543084502220154,1.0,0.0,0.0,3.2765939235687256,3.276614189147949,7.163719146774383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.3271484375,0.0,1149.8233642578125,1895.4371337890625,0.0,384.7790222167969,0.8244838714599609,1.0,0.0,3.0,1.0,0.0
17656260,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2075500488281,0.8654130697250366,0.1858682483434677,0.166226178407669,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1784362792969,0.5574092864990234,0.050000000745058,0.0481896847486496,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1784362792969,0.5574092864990234,0.050000000745058,0.0355927385389804,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1784362792969,0.5574092864990234,0.050000000745058,0.0481896847486496,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1784362792969,0.5574092864990234,0.050000000745058,0.2285911291837692,285.1979064941406,284.95001220703125,300.21392822265625,295.6407165527344,298.6495361328125,297.4389953613281,284.2313232421875,1.0,0.1617723256349563,1.0,1.0,0.739815354347229,1.0,-0.6321747303009033,0.2750290334224701,0.3571456968784332,0.1446071416139602,1.0,1.0,0.0,23.91057586669922,25.0,16149.2080078125,0.0,40.06242752075195,1.0,282.4306030273437,283.5123291015625,298.54351806640625,299.6929931640625,293.1499938964844,293.1499938964844,282.45001220703125,28499.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347297549247741,1.0,0.0,0.0,3.5525174140930176,3.552539110183716,8.421039865424973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.95849609375,0.0,1372.774169921875,1895.4371337890625,0.0,341.81005859375,0.8779492378234863,1.0,0.0,3.0,1.0,0.0
17656320,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23016357421875,0.8674125075340271,0.1870208382606506,0.1672487109899521,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.557584822177887,0.050000000745058,0.0481884852051734,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.557584822177887,0.050000000745058,0.0355918519198894,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.557584822177887,0.050000000745058,0.0481884852051734,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.557584822177887,0.050000000745058,0.2285854369401931,285.2241516113281,284.95001220703125,300.2144775390625,295.63983154296875,298.653076171875,297.4453125,284.24365234375,1.0,0.1618659198284149,1.0,1.0,0.7392557263374329,1.0,-0.6333911418914795,0.2754946053028106,0.3578965067863464,0.1453659534454345,1.0,1.0,0.0,23.897470474243164,25.0,16193.9091796875,0.0,40.180702209472656,1.0,282.4393920898437,283.5151672363281,298.56463623046875,299.72607421875,293.1499938964844,293.1499938964844,282.1499938964844,29043.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340307414531708,1.0,0.0,0.0,3.591005086898804,3.59102749824524,8.604494610153779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.8251953125,0.0,1417.311279296875,1895.4371337890625,0.0,340.361328125,0.886610746383667,1.0,0.0,3.0,1.0,0.0
17656380,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8785786032676697,0.1931898146867752,0.1730124652385711,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.0481823049485683,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.0355872847139835,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.0481823049485683,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.2285561114549636,285.0371398925781,284.95001220703125,300.21746826171875,295.6344299316406,298.6724853515625,297.48052978515625,284.007568359375,1.0,0.1624331474304199,1.0,1.0,0.7359451651573181,1.0,-0.6402531862258911,0.2780826687812805,0.3621705174446106,0.1498753130435943,1.0,1.0,0.0,23.84207344055176,25.0,16829.49609375,0.0,40.873043060302734,1.0,282.1561584472656,283.2330322265625,298.7328186035156,300.0140380859375,293.1499938964844,293.1499938964844,281.8500061035156,31732.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600730538368225,1.0,0.0,0.0,3.752093315124512,3.75211763381958,9.393783670930134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.818359375,0.0,1616.9202880859375,1895.4371337890625,0.0,398.3859252929688,0.9250416159629822,1.0,0.0,3.0,1.0,0.0
17656440,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8785786032676697,0.1931898146867752,0.1730124652385711,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.0481823049485683,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.0355872847139835,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.0481823049485683,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.5584931373596191,0.050000000745058,0.2285561114549636,285.0371398925781,284.95001220703125,300.21746826171875,295.6344299316406,298.6724853515625,297.48052978515625,284.007568359375,1.0,0.1624331474304199,1.0,1.0,0.7359451651573181,1.0,-0.6402531862258911,0.2780826687812805,0.3621705174446106,0.1498753130435943,1.0,1.0,0.0,23.84207344055176,25.0,16829.49609375,0.0,40.873043060302734,1.0,282.1561584472656,283.2330322265625,298.7328186035156,300.0140380859375,293.1499938964844,293.1499938964844,281.8500061035156,31732.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600730538368225,1.0,0.0,0.0,3.752093315124512,3.75211763381958,9.393783670930134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.818359375,0.0,1616.9202880859375,1895.4371337890625,0.0,398.3859252929688,0.9250416159629822,1.0,0.0,3.0,1.0,0.0
17656500,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8833796977996826,0.1959340125322342,0.1755497455596923,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.5588163733482361,0.050000000745058,0.0481801107525825,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.5588163733482361,0.050000000745058,0.035585667937994,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.5588163733482361,0.050000000745058,0.0481801107525825,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.5588163733482361,0.050000000745058,0.2285457104444503,284.9057312011719,284.95001220703125,300.21881103515625,295.63165283203125,298.6811828613281,297.4964599609375,283.8333435058594,1.0,0.1627185493707656,1.0,1.0,0.734289824962616,1.0,-0.6432788372039795,0.2791909873485565,0.3640878200531006,0.1520794183015823,0.94099622964859,0.94099622964859,0.0,23.834369659423828,25.0,17388.19921875,0.0,41.19943618774414,1.0,281.89776611328125,283.01495361328125,298.7800598144531,300.1686096191406,293.1499938964844,293.1499938964844,281.8500061035156,33752.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776833951473236,1.0,0.0,0.0,3.7916746139526367,3.7916996479034415,9.593021559339832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.01416015625,0.0,1679.10546875,1895.4371337890625,0.0,442.9964294433594,0.9343169927597046,1.0,0.0,3.0,1.0,0.0
17656560,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7641296386719,0.8877886533737183,0.1984996795654297,0.1779152154922485,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876281738281,0.5590794682502747,0.050000000745058,0.0481783300638198,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876281738281,0.5590794682502747,0.050000000745058,0.0355843491852283,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876281738281,0.5590794682502747,0.050000000745058,0.0481783300638198,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876281738281,0.5590794682502747,0.050000000745058,0.2285372614860534,284.7709045410156,284.95001220703125,300.2201232910156,295.62890625,298.6893615722656,297.5115661621094,283.7521667480469,1.0,0.163002535700798,1.0,1.0,0.7326642870903015,1.0,-0.6461018919944763,0.2802050709724426,0.3658968210220337,0.1542517095804214,0.810052216053009,0.810052216053009,0.0,23.835607528686523,25.0,17199.26171875,0.0,41.51496887207031,1.0,281.8572082519531,282.9836120605469,298.7286376953125,300.0724182128906,293.1499938964844,293.1499938964844,282.1499938964844,42233.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48572638630867,1.0,0.0,0.0,3.636713981628418,3.636738777160645,8.824936230666935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.373046875,0.0,1564.9046630859375,1895.4371337890625,0.0,465.0245971679688,0.9037660360336304,1.0,0.0,3.0,1.0,0.0
17656620,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172424316406,0.8974137306213379,0.2046061158180236,0.1830352544784546,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.0481737330555915,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.0355809554457664,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.0481737330555915,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.2285154610872268,285.008544921875,284.95001220703125,300.2228088378906,295.6235046386719,298.7079467773437,297.5451965332031,284.03533935546875,1.0,0.1635765880346298,1.0,1.0,0.7294132113456726,1.0,-0.652205228805542,0.2824569940567016,0.3697482645511627,0.1587373167276382,0.9092625975608826,0.9092625975608826,0.0,23.816953659057617,25.0,17003.96484375,0.0,42.17956161499024,1.0,282.1401672363281,283.2967224121094,298.5545654296875,299.79766845703125,293.1499938964844,293.1499938964844,282.45001220703125,34401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649722874164581,1.0,0.0,0.0,3.510329246520996,3.510351657867432,8.222218639275525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.31103515625,0.0,1371.7559814453125,1895.4371337890625,0.0,410.3232116699219,0.8748279809951782,1.0,0.0,3.0,1.0,0.0
17656680,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172424316406,0.8974137306213379,0.2046061158180236,0.1830352544784546,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.0481737330555915,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.0355809554457664,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.0481737330555915,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.5597627758979797,0.050000000745058,0.2285154610872268,285.008544921875,284.95001220703125,300.2228088378906,295.6235046386719,298.7079467773437,297.5451965332031,284.03533935546875,1.0,0.1635765880346298,1.0,1.0,0.7294132113456726,1.0,-0.652205228805542,0.2824569940567016,0.3697482645511627,0.1587373167276382,0.9092625975608826,0.9092625975608826,0.0,23.816953659057617,25.0,17003.96484375,0.0,42.17956161499024,1.0,282.1401672363281,283.2967224121094,298.5545654296875,299.79766845703125,293.1499938964844,293.1499938964844,282.45001220703125,34401.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649722874164581,1.0,0.0,0.0,3.510329246520996,3.510351657867432,8.222218639275525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.31103515625,0.0,1371.7559814453125,1895.4371337890625,0.0,410.3232116699219,0.8748279809951782,1.0,0.0,3.0,1.0,0.0
17656740,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2488708496094,0.9090373516082764,0.211452454328537,0.1890317797660827,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.5607755780220032,0.050000000745058,0.0481669977307319,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.5607755780220032,0.050000000745058,0.0355759784579277,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.5607755780220032,0.050000000745058,0.0481669977307319,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.5607755780220032,0.050000000745058,0.228483498096466,285.2411193847656,284.95001220703125,300.2257385253906,295.6186218261719,298.7293395996094,297.5830078125,284.2660522460937,1.0,0.1641645282506942,1.0,1.0,0.7262718677520752,1.0,-0.6593414545059204,0.2852396965026855,0.3741017282009125,0.1633631587028503,1.0,1.0,0.0,23.75253868103028,25.0,16830.0390625,0.0,42.918853759765625,1.0,282.4404296875,283.5169372558594,298.5406799316406,299.7391052246094,293.1499938964844,293.1499938964844,282.45001220703125,31273.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452362656593323,1.0,0.0,0.0,3.725197553634644,3.725221633911133,9.259593412025424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.27197265625,0.0,1582.3577880859375,1895.4371337890625,0.0,364.2731628417969,0.9186033010482788,1.0,0.0,3.0,1.0,0.0
17656800,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25244140625,0.9094802141189576,0.2116963267326355,0.1892507374286651,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22906494140625,0.5608131289482117,0.050000000745058,0.0481667481362819,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.22906494140625,0.5608131289482117,0.050000000745058,0.035575795918703,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22906494140625,0.5608131289482117,0.050000000745058,0.0481667481362819,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22906494140625,0.5608131289482117,0.050000000745058,0.2284823209047317,285.24530029296875,284.95001220703125,300.2258605957031,295.61846923828125,298.7301330566406,297.5844116210937,284.26812744140625,1.0,0.1641857773065567,1.0,1.0,0.7261620759963989,1.0,-0.6596020460128784,0.2853433191776275,0.3742587268352508,0.1635264307260513,1.0,1.0,0.0,23.750049591064453,25.0,16840.74609375,0.0,42.94587707519531,1.0,282.4413452148437,283.51763916015625,298.54498291015625,299.74560546875,293.1499938964844,293.1499938964844,282.1499938964844,31349.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445226103067398,1.0,0.0,0.0,3.729655742645264,3.729679822921753,9.281769735025592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.80859375,0.0,1588.0523681640625,1895.4371337890625,0.0,364.2507934570313,0.919671595096588,1.0,0.0,3.0,1.0,0.0
17656860,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.9200152158737184,0.2171494662761688,0.1943895071744918,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217041015625,0.5616215467453003,0.1458002775907516,0.0481614172458648,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217041015625,0.5616215467453003,0.050000000745058,0.0355718582868576,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217041015625,0.5616215467453003,0.050000000745058,0.0481614172458648,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217041015625,0.5616215467453003,0.050000000745058,0.2284570336341858,285.0999755859375,284.95001220703125,300.2288818359375,295.6147155761719,298.7493591308594,297.6175842285156,284.06103515625,1.0,0.1647139340639114,1.0,1.0,0.7234859466552734,1.0,-0.6657217144966125,0.2877885401248932,0.3779332041740417,0.1674311906099319,1.0,1.0,0.0,23.70552635192871,25.0,17507.060546875,0.0,43.60014724731445,1.0,282.16143798828125,283.2630615234375,298.71026611328125,300.0332336425781,293.1499938964844,293.1499938964844,282.1499938964844,32925.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675035774707794,1.0,0.0,0.0,3.821998119354248,3.8220231533050537,9.747072908794507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.73193359375,0.0,1708.98876953125,1895.4371337890625,0.0,416.6300659179688,0.941687822341919,1.0,0.0,3.0,1.0,0.0
