time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611267089844,0.9448765516281128,0.218161255121231,0.1952345222234726,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.694231390953064,0.1470622271299362,0.0821047648787498,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.5762174725532532,0.050000000745058,0.0355061292648315,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.5762174725532532,0.050000000745058,0.0480724237859249,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.5762174725532532,0.050000000745058,0.2280348837375641,285.0679626464844,284.95001220703125,300.2295837402344,295.6140441894531,298.7555847167969,297.6239318847656,284.053466796875,1.0,0.1653430461883545,1.0,1.0,0.7229415774345398,1.0,-0.7067055106163025,0.3066279888153076,0.4000775218009949,0.1774613112211227,1.0,1.0,0.0,21.840431213378903,43.0,18158.09375,0.0,46.30223846435547,1.0,282.156005859375,283.27508544921875,298.70819091796875,300.0323791503906,293.1499938964844,293.1499938964844,281.8500061035156,33175.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705828130245209,1.0,0.0,0.0,3.836498022079468,3.836523294448853,9.821170579016323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.00048828125,0.0,1728.513427734375,1895.4371337890625,0.0,424.4335632324219,0.9451397657394408,1.0,0.0,3.0,1.0,0.0
17656980,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.9496393203735352,0.2239506542682647,0.2005342841148376,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753723144531,0.8153795599937439,0.1402339786291122,0.1353288888931274,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.573213517665863,0.050000000745058,0.0355186015367507,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.573213517665863,0.050000000745058,0.0480893142521381,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.573213517665863,0.050000000745058,0.2281149923801422,284.97674560546875,284.95001220703125,300.2343444824219,295.6105041503906,298.7499694824219,297.6002502441406,283.9636535644531,1.0,0.1757831573486328,1.0,1.0,0.7197210192680359,1.0,-0.7771477103233337,0.3385306894779205,0.4386170208454132,0.1983231455087661,1.0,1.0,0.0,23.031068801879883,31.0,20576.921875,0.0,57.09434509277344,1.0,281.85504150390625,283.1193542480469,298.7814636230469,300.29302978515625,293.1499938964844,293.1499938964844,281.54998779296875,34300.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093421339988708,1.0,0.0,0.0,3.90086030960083,3.9008865356445312,1.015346015265095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.1220703125,0.0,1816.9912109375,1895.4371337890625,0.0,536.42578125,0.9604583382606506,1.0,0.0,3.0,1.0,0.0
17657040,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97344970703125,0.9496393203735352,0.2239506542682647,0.2005342841148376,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753723144531,0.8153795599937439,0.1402339786291122,0.1353288888931274,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.573213517665863,0.050000000745058,0.0355186015367507,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.573213517665863,0.050000000745058,0.0480893142521381,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98638916015625,0.573213517665863,0.050000000745058,0.2281149923801422,284.97674560546875,284.95001220703125,300.2343444824219,295.6105041503906,298.7499694824219,297.6002502441406,283.9636535644531,1.0,0.1757831573486328,1.0,1.0,0.7197210192680359,1.0,-0.7771477103233337,0.3385306894779205,0.4386170208454132,0.1983231455087661,1.0,1.0,0.0,23.031068801879883,31.0,20576.921875,0.0,57.09434509277344,1.0,281.85504150390625,283.1193542480469,298.7814636230469,300.29302978515625,293.1499938964844,293.1499938964844,281.54998779296875,34300.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093421339988708,1.0,0.0,0.0,3.90086030960083,3.9008865356445312,1.015346015265095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.1220703125,0.0,1816.9912109375,1895.4371337890625,0.0,536.42578125,0.9604583382606506,1.0,0.0,3.0,1.0,0.0
17657100,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84197998046875,0.9807043671607972,0.226633533835411,0.2029100358486175,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84912109375,0.8313618302345276,0.1381609141826629,0.132334679365158,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.5921489596366882,0.050000000745058,0.0354425907135009,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86102294921875,0.7654217481613159,0.1463349014520645,0.1031653732061386,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.5921489596366882,0.050000000745058,0.2276268303394317,284.8518981933594,284.95001220703125,300.2372131347656,295.609130859375,298.755615234375,297.59832763671875,283.8192749023437,1.0,0.1789192706346511,1.0,1.0,0.7181107401847839,1.0,-0.8417640328407288,0.3688978552818298,0.4728661775588989,0.2147770375013351,0.914206564426422,0.914206564426422,0.0,21.11072540283203,31.0,22254.982421875,0.0,64.0918197631836,1.0,281.5946960449219,282.9632568359375,298.7989807128906,300.43426513671875,293.1499938964844,293.1499938964844,281.54998779296875,36868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295114517211914,1.0,0.0,0.0,3.887756586074829,3.887783050537109,1.0085359463118948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.65185546875,0.0,1821.0455322265625,1895.4371337890625,0.0,606.2545776367188,0.9574188590049744,1.0,0.0,3.0,1.0,0.0
17657160,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87115478515625,0.9942997694015504,0.2292616963386535,0.2017567604780197,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674011230469,0.843017041683197,0.1371290683746338,0.1308119893074035,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570556640625,0.6043848395347595,0.050000000745058,0.0353986732661724,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.8525965809822083,0.1420353949069976,0.1355065256357193,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8570556640625,0.6043848395347595,0.050000000745058,0.2273447513580322,284.86688232421875,284.95001220703125,300.240478515625,295.6080627441406,298.7496032714844,297.5779113769531,283.8876037597656,1.0,0.1810743063688278,1.0,1.0,0.71746426820755,1.0,-0.8806164860725403,0.3867659866809845,0.4938504993915558,0.2258970737457275,0.8879035711288452,0.8879035711288452,0.0,20.065921783447266,25.0,23294.06640625,0.0,68.54328155517578,1.0,281.5566101074219,283.03076171875,298.7574462890625,300.4151611328125,293.1499938964844,293.1499938964844,281.8500061035156,39936.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425665974617004,1.0,0.0,0.0,3.769272327423096,3.7692983150482178,9.479999789618888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.298828125,0.0,1700.3729248046875,1895.4371337890625,0.0,656.2879638671875,0.9350777268409728,1.0,0.0,3.0,1.0,0.0
17657220,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.9921163320541382,0.2349385768175125,0.2092851847410202,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229187011719,0.8300650715827942,0.1369957625865936,0.1302640885114669,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.5945234298706055,0.050000000745058,0.0354335866868495,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233154296875,0.8347207307815552,0.1378598511219024,0.1326252222061157,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.5945234298706055,0.050000000745058,0.2275689840316772,285.02178955078125,284.95001220703125,300.2448425292969,295.6072692871094,298.7501525878906,297.5775146484375,284.0596008300781,1.0,0.1822621077299118,1.0,1.0,0.7167107462882996,1.0,-0.8720819354057312,0.3828709721565246,0.4892109632492065,0.2241181582212448,0.986132562160492,0.986132562160492,0.0,21.17072105407715,25.0,22570.791015625,0.0,69.86152648925781,1.0,281.8140563964844,283.21649169921875,298.63092041015625,300.1874694824219,293.1499938964844,293.1499938964844,281.8500061035156,34851.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393316149711609,1.0,0.0,0.0,3.8046276569366455,3.8046529293060303,9.658675708124065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.8916015625,0.0,1703.1453857421875,1895.4371337890625,0.0,643.5170288085938,0.9408705830574036,1.0,0.0,3.0,1.0,0.0
17657280,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11151123046875,0.9968763589859008,0.2371167689561844,0.2110178172588348,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.8331842422485352,0.1374457776546478,0.1304305046796798,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.5968941450119019,0.050000000745058,0.0354249291121959,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.8332381248474121,0.1361461877822876,0.1304575800895691,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0890197753906,0.5968941450119019,0.050000000745058,0.227513387799263,285.10772705078125,284.95001220703125,300.2483215332031,295.60699462890625,298.7661437988281,297.6018371582031,284.12225341796875,1.0,0.1827765554189682,1.0,1.0,0.7161713242530823,1.0,-0.880831241607666,0.3865934610366821,0.4942378103733063,0.2277736514806747,1.0,1.0,0.0,21.000019073486328,25.0,22909.580078125,0.0,70.34103393554688,1.0,281.8427124023437,283.2573547363281,298.614501953125,300.20758056640625,293.1499938964844,293.1499938964844,281.54998779296875,33657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386754870414734,1.0,0.0,0.0,3.8644556999206543,3.864481449127197,9.964830951503243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.9208984375,0.0,1766.545654296875,1895.4371337890625,0.0,640.9573364257812,0.9518016576766968,1.0,0.0,3.0,1.0,0.0
17657340,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9736022949219,0.9859459400177002,0.2410355657339096,0.1970767378807068,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.8416476845741272,0.1385052949190139,0.1312213540077209,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.7337304949760437,0.1456447839736938,0.0636518523097038,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9814758300781,0.8365992307662964,0.1350308805704116,0.128735065460205,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.6026008725166321,0.050000000745058,0.2273837774991989,284.98199462890625,284.95001220703125,300.2539978027344,295.6071472167969,298.7547912597656,297.57647705078125,283.9456787109375,1.0,0.1840120553970337,1.0,1.0,0.7153955698013306,1.0,-0.8977070450782776,0.3945631384849548,0.5031439065933228,0.2326031774282455,0.9959191679954528,0.9959191679954528,0.0,20.508277893066406,25.0,23851.740234375,0.0,72.3845443725586,1.0,281.5789794921875,283.0482482910156,298.695068359375,300.4130249023437,293.1499938964844,293.1499938964844,281.54998779296875,34285.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531594157218933,1.0,0.0,0.0,3.899543046951294,3.899569272994995,1.014660369946796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.96728515625,0.0,1815.2208251953125,1895.4371337890625,0.0,699.8943481445312,0.9601348638534546,1.0,0.0,3.0,1.0,0.0
17657400,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374389648437,0.9788862466812134,0.2467085123062133,0.1833232641220092,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9373474121094,0.8560185432434082,0.1393330246210098,0.1318960636854171,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371643066406,0.8564854860305786,0.1418071687221527,0.0975806936621666,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9373474121094,0.8483880162239075,0.1349084228277206,0.128298208117485,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.6127364635467529,0.050000000745058,0.227164551615715,284.9373474121094,284.95001220703125,300.2582092285156,295.6075744628906,298.74005126953125,297.5425109863281,283.9412841796875,1.0,0.1852259188890457,1.0,1.0,0.7148783802986145,1.0,-0.9219886660575868,0.406050443649292,0.5159382224082947,0.2390834093093872,0.965931475162506,0.965931475162506,0.0,19.626508712768555,28.0,24377.939453125,0.0,75.2667465209961,1.0,281.5560302734375,283.0516967773437,298.6858215332031,300.4032287597656,293.1499938964844,293.1499938964844,281.25,35702.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589672923088074,1.0,0.0,0.0,3.8939788341522217,3.894005298614502,1.0117669262399431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.515625,0.0,1819.552490234375,1895.4371337890625,0.0,725.0029907226562,0.9594752192497252,1.0,0.0,3.0,1.0,0.0
17657460,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.9846815466880798,0.2588424384593963,0.1943517029285431,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.766357421875,0.8502357602119446,0.141901209950447,0.1342004686594009,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.8357023000717163,0.1316783130168914,0.0938745439052581,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.8391183614730835,0.1357945948839187,0.1287630796432495,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.6046213507652283,0.050000000745058,0.227337896823883,284.766357421875,284.95001220703125,300.2704772949219,295.6099853515625,298.75244140625,297.55078125,283.7762451171875,1.0,0.188810646533966,1.0,1.0,0.7130311727523804,1.0,-0.9343041181564332,0.41199991106987,0.5223042368888855,0.2435555309057235,0.7827187776565552,0.7827187776565552,0.0,20.717416763305664,31.0,24920.20703125,0.0,79.21813201904297,1.0,281.2570495605469,282.906494140625,298.6865234375,300.4737854003906,293.1499938964844,293.1499938964844,281.54998779296875,47246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793945789337158,1.0,0.0,0.0,3.5840048789978027,3.5840301513671875,8.570979161959258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.89208984375,0.0,1543.6019287109375,1895.4371337890625,0.0,820.4576416015625,0.8966772556304932,1.0,0.0,3.0,1.0,0.0
17657520,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.9846815466880798,0.2588424384593963,0.1943517029285431,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.766357421875,0.8502357602119446,0.141901209950447,0.1342004686594009,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.8357023000717163,0.1316783130168914,0.0938745439052581,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.8391183614730835,0.1357945948839187,0.1287630796432495,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.6046213507652283,0.050000000745058,0.227337896823883,284.766357421875,284.95001220703125,300.2704772949219,295.6099853515625,298.75244140625,297.55078125,283.7762451171875,1.0,0.188810646533966,1.0,1.0,0.7130311727523804,1.0,-0.9343041181564332,0.41199991106987,0.5223042368888855,0.2435555309057235,0.7827187776565552,0.7827187776565552,0.0,20.717416763305664,31.0,24920.20703125,0.0,79.21813201904297,1.0,281.2570495605469,282.906494140625,298.6865234375,300.4737854003906,293.1499938964844,293.1499938964844,281.54998779296875,47246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793945789337158,1.0,0.0,0.0,3.5840048789978027,3.5840301513671875,8.570979161959258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.89208984375,0.0,1543.6019287109375,1895.4371337890625,0.0,820.4576416015625,0.8966772556304932,1.0,0.0,3.0,1.0,0.0
17657580,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.989658534526825,0.2666335701942444,0.2060010731220245,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8458516001701355,0.1456339955329895,0.1374319344758987,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06658935546875,0.8172193169593811,0.1293178796768188,0.0909375846385955,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.8330634832382202,0.1385512053966522,0.1309407204389572,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.5959326028823853,0.050000000745058,0.2275338172912597,285.06707763671875,284.95001220703125,300.2854309082031,295.6145324707031,298.773681640625,297.5726013183594,284.0731201171875,1.0,0.1932124644517898,1.0,1.0,0.7111839652061462,1.0,-0.9514853954315186,0.4204811155796051,0.5310043096542358,0.2487788647413253,0.968153476715088,0.968153476715088,0.0,21.977754592895508,34.0,25086.4453125,0.0,84.46416473388672,1.0,281.5408630371094,283.1915283203125,298.5687561035156,300.27313232421875,293.1499938964844,293.1499938964844,281.25,32206.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633947253227234,1.0,0.0,0.0,3.633949518203736,3.633972644805908,8.811524594420916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.90185546875,0.0,1487.1246337890625,1895.4371337890625,0.0,744.7333984375,0.8998591899871826,1.0,0.0,3.0,1.0,0.0
17657640,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06884765625,0.989658534526825,0.2666335701942444,0.2060010731220245,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8458516001701355,0.1456339955329895,0.1374319344758987,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06658935546875,0.8172193169593811,0.1293178796768188,0.0909375846385955,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.8330634832382202,0.1385512053966522,0.1309407204389572,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.5959326028823853,0.050000000745058,0.2275338172912597,285.06707763671875,284.95001220703125,300.2854309082031,295.6145324707031,298.773681640625,297.5726013183594,284.0731201171875,1.0,0.1932124644517898,1.0,1.0,0.7111839652061462,1.0,-0.9514853954315186,0.4204811155796051,0.5310043096542358,0.2487788647413253,0.968153476715088,0.968153476715088,0.0,21.977754592895508,34.0,25086.4453125,0.0,84.46416473388672,1.0,281.5408630371094,283.1915283203125,298.5687561035156,300.27313232421875,293.1499938964844,293.1499938964844,281.25,32206.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633947253227234,1.0,0.0,0.0,3.633949518203736,3.633972644805908,8.811524594420916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.90185546875,0.0,1487.1246337890625,1895.4371337890625,0.0,744.7333984375,0.8998591899871826,1.0,0.0,3.0,1.0,0.0
17657700,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.9916135668754578,0.2694738507270813,0.2114415764808654,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.8447246551513672,0.1477213054895401,0.1394283771514892,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96551513671875,0.8126161098480225,0.1298086643218994,0.0910225361585617,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.8314463496208191,0.1402946561574936,0.1325697749853134,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.5918245911598206,0.050000000745058,0.2276305705308914,284.9633483886719,284.95001220703125,300.2940368652344,295.61767578125,298.7855224609375,297.5840148925781,283.9184875488281,1.0,0.1957249492406845,1.0,1.0,0.7102603316307068,1.0,-0.9625838994979858,0.4260134100914001,0.5365704894065857,0.251808762550354,0.927643060684204,0.927643060684204,0.0,22.62832260131836,34.0,25976.017578125,0.0,87.6749267578125,1.0,281.2968139648437,282.9935607910156,298.6708679199219,300.51812744140625,293.1499938964844,293.1499938964844,281.25,33140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737455487251282,1.0,0.0,0.0,3.702166557312012,3.702190399169922,9.145451826952922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8701171875,0.0,1570.280517578125,1895.4371337890625,0.0,792.91357421875,0.9137466549873352,1.0,0.0,3.0,1.0,0.0
17657760,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.007080078125,0.898459792137146,0.287516713142395,0.1050780117511749,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.9808265566825868,0.1505470722913742,0.1412675231695175,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029602050781,0.9367273449897766,0.1314052790403366,0.0913585945963859,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0051574707031,0.9645841121673584,0.1427459120750427,0.1340237855911255,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.9207748770713806,0.1322164535522461,0.5613732933998108,285.0126647949219,284.95001220703125,300.303466796875,295.6214294433594,298.78973388671875,297.5569152832031,284.0545959472656,1.0,0.2015935480594635,1.0,1.0,0.7091947197914124,1.0,-1.0765634775161743,0.4836199283599853,0.5929434895515442,0.273371934890747,0.9577390551567078,0.9577390551567078,0.0,15.886229515075684,54.0,28475.328125,0.0,115.05523681640624,1.0,281.2574157714844,283.12554931640625,298.7037353515625,300.6094055175781,293.1499938964844,293.1499938964844,280.95001220703125,34880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834866166114807,1.0,0.0,0.0,3.673571825027466,3.673595905303955,9.004722869576653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.771484375,0.0,1551.122314453125,1895.4371337890625,0.0,840.9771728515625,0.9117400646209716,1.0,0.0,3.0,1.0,0.0
17657820,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.8942605257034302,0.3156111240386963,0.1020509675145149,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9558410644531,0.8942605257034302,0.1612605899572372,0.1074645817279815,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9556579589844,0.9528584480285645,0.1346816569566726,0.0941247418522834,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559326171875,0.9205480813980104,0.1527392566204071,0.1164384558796882,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9556579589844,0.9343223571777344,0.1256394386291504,0.5738338232040405,284.955810546875,284.95001220703125,300.3220520019531,295.629638671875,298.9623718261719,297.821533203125,283.9628295898437,1.0,0.2169924825429916,1.0,1.0,0.7073248624801636,1.0,-1.191938877105713,0.5418398380279541,0.650098979473114,0.2979729175567627,0.946627676486969,0.946627676486969,0.0,17.144100189208984,54.0,31477.078125,0.0,130.9586639404297,1.0,280.9614562988281,282.9555358886719,298.80499267578125,300.9368896484375,293.1499938964844,293.1499938964844,280.95001220703125,34752.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193442344665527,1.0,0.0,0.0,3.767476081848145,3.76750111579895,9.470966233493528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.92333984375,0.0,1658.2052001953125,1895.4371337890625,0.0,1041.7392578125,0.9304457306861876,1.0,0.0,3.0,1.0,0.0
17657880,298.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644470214844,0.8966376185417175,0.3177287578582763,0.1037529036402702,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9644470214844,0.8966376185417175,0.1623527854681015,0.1092568039894104,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96502685546875,0.950208306312561,0.1345912814140319,0.0942378565669059,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651184082031,0.9469441771507264,0.1532527059316635,0.1264122128486633,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9647827148437,0.928678810596466,0.1249594017863273,0.5699622631072998,284.9661865234375,284.95001220703125,300.3248596191406,295.6309509277344,298.97332763671875,297.8385925292969,283.978271484375,1.0,0.2196531295776367,1.0,1.0,0.7070634961128235,1.0,-1.2079176902770996,0.5501785278320312,0.6577391624450684,0.3007003664970398,0.9545062780380248,0.9545062780380248,0.0,17.443471908569336,74.0,31818.001953125,0.0,135.4727020263672,1.0,280.9573974609375,282.9673156738281,298.7986145019531,300.9404296875,293.1499938964844,293.1499938964844,280.6499938964844,34713.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227611899375916,1.0,0.0,0.0,3.772028684616089,3.772053718566896,9.493869583820924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.97607421875,0.0,1663.270751953125,1895.4371337890625,0.0,1062.741943359375,0.9318322539329528,1.0,0.0,3.0,1.0,0.0
17657940,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.9540904760360718,0.3242745399475097,0.1505608260631561,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92828369140625,0.9457680583000184,0.1626421064138412,0.1548228710889816,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.87999027967453,0.1336378306150436,0.0938796773552894,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9279479980469,0.9243758916854858,0.1534767597913742,0.1458989828824997,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92657470703125,0.8547865748405457,0.1219106689095497,0.5526514053344727,284.9292907714844,284.95001220703125,300.3467102050781,295.6416320800781,298.9672546386719,297.7862854003906,283.943603515625,1.0,0.2415026724338531,1.0,1.0,0.7051936984062195,1.0,-1.317487716674805,0.6071711778640747,0.7103164792060852,0.3206751942634582,0.9243978261947632,0.9243978261947632,0.0,21.962692260742188,74.0,35072.87890625,0.0,179.01072692871094,1.0,280.66265869140625,282.8837585449219,298.8109741210937,301.1604919433594,293.1499938964844,293.1499938964844,280.6499938964844,36608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549732089042664,1.0,0.0,0.0,3.764067888259888,3.764093160629273,9.453838174522388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.2587890625,0.0,1668.5133056640625,1895.4371337890625,0.0,1275.1568603515625,0.9313176870346068,1.0,0.0,3.0,1.0,0.0
17658000,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9469299316406,0.9651468992233276,0.3235914409160614,0.1631867736577987,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9464111328125,0.9282249212265016,0.1623326539993286,0.1546479016542434,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9447937011719,0.8658682703971863,0.1335967481136322,0.0938396602869033,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9459533691406,0.9076725244522096,0.1533766835927963,0.1458346843719482,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9439697265625,0.8411755561828613,0.1216339766979217,0.5512744188308716,284.9477844238281,284.95001220703125,300.3500061035156,295.643310546875,298.9627380371094,297.7723388671875,283.9632263183594,1.0,0.2448419034481048,1.0,1.0,0.7049323320388794,1.0,-1.3306541442871094,0.6140611171722412,0.7165930867195129,0.3230704069137573,0.9358309507369996,0.9358309507369996,0.0,23.05710220336914,94.0,35395.77734375,0.0,185.911376953125,1.0,280.6578674316406,282.89801025390625,298.8019714355469,301.16259765625,293.1499938964844,293.1499938964844,280.3500061035156,36208.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579251289367676,1.0,0.0,0.0,3.766317844390869,3.766343116760254,9.465144330533804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.80712890625,0.0,1668.075927734375,1895.4371337890625,0.0,1295.8551025390625,0.9320327043533324,1.0,0.0,3.0,1.0,0.0
17658060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813171386719,0.9948041439056396,0.3151576220989227,0.2220783084630966,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.8616045713424683,0.1613349467515945,0.1537114679813385,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8852844238281,0.811088502407074,0.1335417777299881,0.0938643589615821,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8466821908950806,0.1531283110380172,0.1456696093082428,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.7842531204223633,0.1203518584370613,0.5461827516555786,284.8819274902344,284.95001220703125,300.3660888671875,295.65167236328125,298.9213256835937,297.6716613769531,283.8763122558594,1.0,0.2615081369876861,1.0,1.0,0.7063385248184204,1.0,-1.3939512968063354,0.6461839079856873,0.747767448425293,0.334165871143341,0.8848694562911987,0.8848694562911987,0.0,29.07769012451172,94.0,37461.5859375,0.0,222.6808624267578,1.0,280.3844299316406,282.7713623046875,298.82427978515625,301.36492919921875,293.1499938964844,293.1499938964844,280.3500061035156,37640.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789623498916626,1.0,0.0,0.0,3.753183126449585,3.7532083988189697,9.399241776009148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.21435546875,0.0,1663.6422119140625,1895.4371337890625,0.0,1448.8487548828125,0.9279983639717102,1.0,0.0,3.0,1.0,0.0
17658120,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165954589844,0.9990000128746032,0.3056157231330871,0.2605718076229095,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8239072561264038,0.1609535962343216,0.1533783376216888,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9112243652344,0.7740434408187866,0.1335798650979995,0.0939951688051223,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124450683594,0.8106876611709595,0.1531049162149429,0.1457540988922119,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91021728515625,0.747401237487793,0.1193231642246246,0.542688250541687,284.9149169921875,284.95001220703125,300.3780517578125,295.6579895019531,298.8807067871094,297.57958984375,283.9305725097656,1.0,0.2740573287010193,1.0,1.0,0.7073487043380737,1.0,-1.4358290433883667,0.6671838760375977,0.7686451077461243,0.3421287834644317,0.8904246687889099,0.8904246687889099,0.0,34.574462890625,82.0,38265.734375,0.0,252.46066284179688,1.0,280.35711669921875,282.8263244628906,298.7906494140625,301.3376770019531,293.1499938964844,293.1499938964844,280.6499938964844,38453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687778651714325,1.0,0.0,0.0,3.6914937496185294,3.691518545150757,9.092798336496344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.26025390625,0.0,1598.3890380859375,1895.4371337890625,0.0,1515.6712646484375,0.9168625473976136,1.0,0.0,3.0,1.0,0.0
17658180,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.9109055995941162,0.2901928126811981,0.2636649906635284,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7488218545913696,0.161140039563179,0.1538518369197845,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1196594238281,0.7070286273956299,0.1343402117490768,0.0948476642370224,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7378448247909546,0.1537615805864334,0.1467970758676529,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.6750420331954956,0.1168863922357559,0.5346661806106567,285.11944580078125,284.95001220703125,300.4078674316406,295.6742858886719,298.8076477050781,297.4222412109375,284.1099548339844,1.0,0.2897470593452453,1.0,1.0,0.7097651362419128,1.0,-1.4182350635528564,0.6575237512588501,0.7607113122940063,0.3371983170509338,1.0,1.0,0.0,50.13381576538086,70.0,37562.42578125,0.0,285.77423095703125,1.0,280.6429748535156,282.9910888671875,298.698486328125,301.1923217773437,293.1499938964844,293.1499938964844,280.3500061035156,33176.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880857944488525,1.0,0.0,0.0,3.835554838180542,3.835580110549927,9.81634116214991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.06005859375,0.0,1727.373046875,1895.4371337890625,0.0,1518.0267333984375,0.9449307322502136,1.0,0.0,3.0,1.0,0.0
17658240,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189270019531,0.9109055995941162,0.2901928126811981,0.2636649906635284,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7488218545913696,0.161140039563179,0.1538518369197845,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1196594238281,0.7070286273956299,0.1343402117490768,0.0948476642370224,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7378448247909546,0.1537615805864334,0.1467970758676529,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.6750420331954956,0.1168863922357559,0.5346661806106567,285.11944580078125,284.95001220703125,300.4078674316406,295.6742858886719,298.8076477050781,297.4222412109375,284.1099548339844,1.0,0.2897470593452453,1.0,1.0,0.7097651362419128,1.0,-1.4182350635528564,0.6575237512588501,0.7607113122940063,0.3371983170509338,1.0,1.0,0.0,50.13381576538086,70.0,37562.42578125,0.0,285.77423095703125,1.0,280.6429748535156,282.9910888671875,298.698486328125,301.1923217773437,293.1499938964844,293.1499938964844,280.3500061035156,33176.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880857944488525,1.0,0.0,0.0,3.835554838180542,3.835580110549927,9.81634116214991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.06005859375,0.0,1727.373046875,1895.4371337890625,0.0,1518.0267333984375,0.9449307322502136,1.0,0.0,3.0,1.0,0.0
17658300,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496154785156,0.8940976858139038,0.2880221605300903,0.2609414160251617,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95880126953125,0.7394130229949951,0.1614342927932739,0.1542495489120483,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629821777344,0.6975158452987671,0.1347483098506927,0.0952625796198844,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.7289935946464539,0.154161050915718,0.1473289132118225,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96685791015625,0.6630117297172546,0.1157434284687042,0.530025064945221,284.953857421875,284.95001220703125,300.42364501953125,295.6831359863281,298.8004150390625,297.39404296875,283.9224853515625,1.0,0.2942807376384735,1.0,1.0,0.7109728455543518,1.0,-1.4255759716033936,0.6606496572494507,0.7649263739585876,0.3388328850269317,0.9720191359519958,0.9720191359519958,0.0,53.46731948852539,70.0,38413.70703125,0.0,294.1098937988281,1.0,280.3918762207031,282.7853088378906,298.7555236816406,301.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,34080.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980165243148804,1.0,0.0,0.0,3.869713068008423,3.869738817214966,9.991962315325509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.76904296875,0.0,1776.401123046875,1895.4371337890625,0.0,1595.135009765625,0.9528578519821168,1.0,0.0,3.0,1.0,0.0
17658360,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.8821505308151245,0.2869488596916199,0.2596236765384674,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.7320722341537476,0.1616177558898925,0.1545571684837341,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86492919921875,0.6897653341293335,0.1349410861730575,0.095532014966011,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86444091796875,0.7218799591064453,0.1543951779603958,0.1477092057466507,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.6533903479576111,0.1146159023046493,0.5254377722740173,284.8637390136719,284.95001220703125,300.4393310546875,295.6920166015625,298.79559326171875,297.3724365234375,283.8625183105469,1.0,0.2965080738067627,1.0,1.0,0.7109419107437134,1.0,-1.419636607170105,0.6576385498046875,0.7619980573654175,0.3375518023967743,0.8939133286476135,0.8939133286476135,0.0,56.15040588378906,58.0,38075.65625,0.0,298.0045471191406,1.0,280.3559875488281,282.7471618652344,298.7368469238281,301.3122863769531,293.1499938964844,293.1499938964844,280.04998779296875,38363.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701386570930481,1.0,0.0,0.0,3.8023762702941895,3.802402019500733,9.647247907196288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.22021484375,0.0,1727.8204345703125,1895.4371337890625,0.0,1621.7130126953125,0.9398720860481262,1.0,0.0,3.0,1.0,0.0
17658420,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8760159611701965,0.2866614162921905,0.2588667571544647,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.728841245174408,0.1621811240911483,0.1550613045692443,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.6861491203308105,0.1352864354848861,0.0958058014512062,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.7186875343322754,0.1549423187971115,0.1482348889112472,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8115234375,0.6458567380905151,0.1126705110073089,0.5163695216178894,284.82110595703125,284.95001220703125,300.47235107421875,295.71112060546875,298.7946472167969,297.3435974121094,283.8455810546875,1.0,0.2965520620346069,1.0,1.0,0.7108790278434753,1.0,-1.40940523147583,0.6524838209152222,0.7569214105606079,0.3354298770427704,0.7601336240768433,0.7601336240768433,0.0,57.49824905395508,46.0,37545.29296875,0.0,296.77362060546875,1.0,280.05877685546875,282.78729248046875,298.7093505859375,301.25244140625,293.1499938964844,293.1499938964844,280.3500061035156,48706.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046407461166382,1.0,0.0,0.0,3.271561622619629,3.2715845108032227,7.141731543924834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.85595703125,0.0,1236.6983642578125,1895.4371337890625,0.0,1647.567626953125,0.8348583579063416,1.0,0.0,3.0,1.0,0.0
17658480,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243103027344,0.8760159611701965,0.2866614162921905,0.2588667571544647,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8177185058594,0.728841245174408,0.1621811240911483,0.1550613045692443,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147888183594,0.6861491203308105,0.1352864354848861,0.0958058014512062,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.7186875343322754,0.1549423187971115,0.1482348889112472,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8115234375,0.6458567380905151,0.1126705110073089,0.5163695216178894,284.82110595703125,284.95001220703125,300.47235107421875,295.71112060546875,298.7946472167969,297.3435974121094,283.8455810546875,1.0,0.2965520620346069,1.0,1.0,0.7108790278434753,1.0,-1.40940523147583,0.6524838209152222,0.7569214105606079,0.3354298770427704,0.7601336240768433,0.7601336240768433,0.0,57.49824905395508,46.0,37545.29296875,0.0,296.77362060546875,1.0,280.05877685546875,282.78729248046875,298.7093505859375,301.25244140625,293.1499938964844,293.1499938964844,280.3500061035156,48706.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046407461166382,1.0,0.0,0.0,3.271561622619629,3.2715845108032227,7.141731543924834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.85595703125,0.0,1236.6983642578125,1895.4371337890625,0.0,1647.567626953125,0.8348583579063416,1.0,0.0,3.0,1.0,0.0
17658540,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.8889960050582886,0.2888842225074768,0.2602759599685669,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.7390235662460327,0.1637604534626007,0.1561790257692337,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.6968492865562439,0.1364234089851379,0.0963578075170517,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.7287243008613586,0.1563811898231506,0.1492453664541244,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01739501953125,0.6514922976493835,0.1117814108729362,0.5105243921279907,285.0158386230469,284.95001220703125,300.5067749023437,295.7314453125,298.8055725097656,297.3343200683594,284.0106811523437,1.0,0.2923406064510345,1.0,1.0,0.7108162045478821,1.0,-1.4072926044464111,0.6514458656311035,0.7558467984199524,0.3349806368350982,0.8969852924346924,0.8969852924346924,0.0,54.30891418457031,34.0,37358.94921875,0.0,288.21612548828125,1.0,280.3399658203125,282.92657470703125,298.6644592285156,301.1033020019531,293.1499938964844,293.1499938964844,280.6499938964844,32690.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855390667915344,1.0,0.0,0.0,3.4561901092529297,3.456211805343628,7.970554634084692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.87939453125,0.0,1304.59619140625,1895.4371337890625,0.0,1498.552490234375,0.8594878911972046,1.0,0.0,3.0,1.0,0.0
17658600,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01519775390625,0.8889960050582886,0.2888842225074768,0.2602759599685669,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01641845703125,0.7390235662460327,0.1637604534626007,0.1561790257692337,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01690673828125,0.6968492865562439,0.1364234089851379,0.0963578075170517,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.7287243008613586,0.1563811898231506,0.1492453664541244,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01739501953125,0.6514922976493835,0.1117814108729362,0.5105243921279907,285.0158386230469,284.95001220703125,300.5067749023437,295.7314453125,298.8055725097656,297.3343200683594,284.0106811523437,1.0,0.2923406064510345,1.0,1.0,0.7108162045478821,1.0,-1.4072926044464111,0.6514458656311035,0.7558467984199524,0.3349806368350982,0.8969852924346924,0.8969852924346924,0.0,54.30891418457031,34.0,37358.94921875,0.0,288.21612548828125,1.0,280.3399658203125,282.92657470703125,298.6644592285156,301.1033020019531,293.1499938964844,293.1499938964844,280.6499938964844,32690.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855390667915344,1.0,0.0,0.0,3.4561901092529297,3.456211805343628,7.970554634084692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.87939453125,0.0,1304.59619140625,1895.4371337890625,0.0,1498.552490234375,0.8594878911972046,1.0,0.0,3.0,1.0,0.0
17658660,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.9183403253555298,0.291557103395462,0.2623600661754608,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.7615072131156921,0.165844589471817,0.157798632979393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.7190589904785156,0.1379339545965194,0.0971737131476402,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.7501725554466248,0.1582689583301544,0.1506906896829605,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.6690837740898132,0.1115859001874923,0.5077793598175049,285.1478576660156,284.95001220703125,300.5424499511719,295.7528991699219,298.822021484375,297.3313903808594,284.1451721191406,1.0,0.2853250205516815,1.0,1.0,0.7093901634216309,1.0,-1.4111559391021729,0.6538909077644348,0.757265031337738,0.3362492024898529,1.0,1.0,0.0,48.18913269042969,25.0,37046.55859375,0.0,275.183837890625,1.0,280.6414489746094,283.0521240234375,298.7116394042969,301.1140441894531,293.1499938964844,293.1499938964844,280.3500061035156,30434.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740823984146118,1.0,0.0,0.0,3.676075220108032,3.676098346710205,9.016999342748022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.34619140625,0.0,1520.4327392578125,1895.4371337890625,0.0,1412.529052734375,0.9068261384963988,1.0,0.0,3.0,1.0,0.0
17658720,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1475830078125,0.9183403253555298,0.291557103395462,0.2623600661754608,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.7615072131156921,0.165844589471817,0.157798632979393,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.7190589904785156,0.1379339545965194,0.0971737131476402,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.7501725554466248,0.1582689583301544,0.1506906896829605,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.6690837740898132,0.1115859001874923,0.5077793598175049,285.1478576660156,284.95001220703125,300.5424499511719,295.7528991699219,298.822021484375,297.3313903808594,284.1451721191406,1.0,0.2853250205516815,1.0,1.0,0.7093901634216309,1.0,-1.4111559391021729,0.6538909077644348,0.757265031337738,0.3362492024898529,1.0,1.0,0.0,48.18913269042969,25.0,37046.55859375,0.0,275.183837890625,1.0,280.6414489746094,283.0521240234375,298.7116394042969,301.1140441894531,293.1499938964844,293.1499938964844,280.3500061035156,30434.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740823984146118,1.0,0.0,0.0,3.676075220108032,3.676098346710205,9.016999342748022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.34619140625,0.0,1520.4327392578125,1895.4371337890625,0.0,1412.529052734375,0.9068261384963988,1.0,0.0,3.0,1.0,0.0
