time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.9607023596763612,0.2930765450000763,0.2638633549213409,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.7941210269927979,0.167644664645195,0.159379094839096,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.7467455863952637,0.1391105204820633,0.0979106947779655,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7814635038375854,0.1598661988973617,0.1520775556564331,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.6957851648330688,0.1114000082015991,0.5059998035430908,284.8962707519531,284.95001220703125,300.57928466796875,295.7753601074219,298.83648681640625,297.3236999511719,283.8932189941406,1.0,0.2773734033107757,1.0,1.0,0.7079641222953796,1.0,-1.4152734279632568,0.6564662456512451,0.7588071823120117,0.3376639783382416,0.9128330945968628,0.9128330945968628,0.0,41.30770492553711,25.0,37893.6953125,0.0,260.3477783203125,1.0,280.3558959960937,282.7815246582031,298.83056640625,301.37353515625,293.1499938964844,293.1499938964844,280.04998779296875,35555.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905468106269836,1.0,0.0,0.0,3.7337703704833984,3.733795166015625,9.302260650656536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.17724609375,0.0,1624.9764404296875,1895.4371337890625,0.0,1536.963623046875,0.922768771648407,1.0,0.0,3.0,1.0,0.0
17658840,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.9607023596763612,0.2930765450000763,0.2638633549213409,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.7941210269927979,0.167644664645195,0.159379094839096,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.7467455863952637,0.1391105204820633,0.0979106947779655,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7814635038375854,0.1598661988973617,0.1520775556564331,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.6957851648330688,0.1114000082015991,0.5059998035430908,284.8962707519531,284.95001220703125,300.57928466796875,295.7753601074219,298.83648681640625,297.3236999511719,283.8932189941406,1.0,0.2773734033107757,1.0,1.0,0.7079641222953796,1.0,-1.4152734279632568,0.6564662456512451,0.7588071823120117,0.3376639783382416,0.9128330945968628,0.9128330945968628,0.0,41.30770492553711,25.0,37893.6953125,0.0,260.3477783203125,1.0,280.3558959960937,282.7815246582031,298.83056640625,301.37353515625,293.1499938964844,293.1499938964844,280.04998779296875,35555.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905468106269836,1.0,0.0,0.0,3.7337703704833984,3.733795166015625,9.302260650656536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.17724609375,0.0,1624.9764404296875,1895.4371337890625,0.0,1536.963623046875,0.922768771648407,1.0,0.0,3.0,1.0,0.0
17658900,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723693847656,0.9772087335586548,0.2935070693492889,0.2642084062099457,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7782897949219,0.8090845942497253,0.1683746576309204,0.1600058227777481,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813415527344,0.7597101926803589,0.1395282298326492,0.0981554388999939,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7790222167969,0.7961336970329285,0.1604947447776794,0.1526091545820236,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7858581542969,0.7077617049217224,0.1111969649791717,0.504733145236969,284.7754211425781,284.95001220703125,300.5980834960937,295.78692626953125,298.8427734375,297.3179016113281,283.75732421875,1.0,0.2743698954582214,1.0,1.0,0.7072511315345764,1.0,-1.4158517122268677,0.6570008993148804,0.7588508129119873,0.3380831182003021,0.798445999622345,0.798445999622345,0.0,38.69374084472656,25.0,38335.16796875,0.0,254.2875061035156,1.0,280.0988464355469,282.6404113769531,298.86334228515625,301.5094299316406,293.1499938964844,293.1499938964844,280.04998779296875,41990.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994079947471619,1.0,0.0,0.0,3.611626386642456,3.611650943756104,8.703599405635032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.25390625,0.0,1535.242431640625,1895.4371337890625,0.0,1606.084228515625,0.8973726630210876,1.0,0.0,3.0,1.0,0.0
17658960,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.9901077151298524,0.2940042018890381,0.2644833922386169,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163452148437,0.8217070698738098,0.1690963357686996,0.1605828404426574,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8137512207031,0.7716836333274841,0.1399383544921875,0.0983646139502525,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157043457031,0.8092532157897949,0.1611105054616928,0.1530894786119461,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8101501464844,0.7177613973617554,0.1109798848628997,0.5033135414123535,284.81890869140625,284.95001220703125,300.6171569824219,295.7987060546875,298.84912109375,297.31231689453125,283.8424072265625,1.0,0.2718066871166229,1.0,1.0,0.7067119479179382,1.0,-1.415997862815857,0.6572566032409668,0.7587412595748901,0.3383642733097076,0.7691120505332947,0.7691120505332947,0.0,36.59292221069336,25.0,37779.234375,0.0,249.2847442626953,1.0,280.0587158203125,282.7742004394531,298.823974609375,301.3774719238281,293.1499938964844,293.1499938964844,280.3500061035156,46964.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996995210647583,1.0,0.0,0.0,3.305849075317383,3.305871725082397,7.292213126675051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.587890625,0.0,1257.2357177734375,1895.4371337890625,0.0,1608.382568359375,0.8399061560630798,1.0,0.0,3.0,1.0,0.0
17659020,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.9990000128746032,0.2975361943244934,0.2543084621429443,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168762207031,0.8447738289833069,0.1712507903575897,0.1623003035783767,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.7947184443473816,0.1414428502321243,0.0991863012313842,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.8319347500801086,0.1630131751298904,0.1545798629522323,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.734961748123169,0.111095406115055,0.5024634003639221,285.01617431640625,284.95001220703125,300.6558837890625,295.82281494140625,298.8687744140625,297.3144836425781,284.0106201171875,1.0,0.2677432596683502,1.0,1.0,0.7056334614753723,1.0,-1.4159586429595947,0.6576688289642334,0.7582898736000061,0.3386113047599792,0.9097774028778076,0.9097774028778076,0.0,33.3515625,25.0,37636.02734375,0.0,240.0334625244141,1.0,280.3402709960937,282.9152526855469,298.7728881835937,301.2310485839844,293.1499938964844,293.1499938964844,280.04998779296875,32299.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840837001800537,1.0,0.0,0.0,3.4945664405822754,3.4945883750915527,8.148541610353277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.66943359375,0.0,1340.5072021484375,1895.4371337890625,0.0,1487.4798583984375,0.8676652312278748,1.0,0.0,3.0,1.0,0.0
17659080,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0153503417969,0.9990000128746032,0.2975361943244934,0.2543084621429443,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168762207031,0.8447738289833069,0.1712507903575897,0.1623003035783767,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.7947184443473816,0.1414428502321243,0.0991863012313842,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.8319347500801086,0.1630131751298904,0.1545798629522323,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185241699219,0.734961748123169,0.111095406115055,0.5024634003639221,285.01617431640625,284.95001220703125,300.6558837890625,295.82281494140625,298.8687744140625,297.3144836425781,284.0106201171875,1.0,0.2677432596683502,1.0,1.0,0.7056334614753723,1.0,-1.4159586429595947,0.6576688289642334,0.7582898736000061,0.3386113047599792,0.9097774028778076,0.9097774028778076,0.0,33.3515625,25.0,37636.02734375,0.0,240.0334625244141,1.0,280.3402709960937,282.9152526855469,298.7728881835937,301.2310485839844,293.1499938964844,293.1499938964844,280.04998779296875,32299.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840837001800537,1.0,0.0,0.0,3.4945664405822754,3.4945883750915527,8.148541610353277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.66943359375,0.0,1340.5072021484375,1895.4371337890625,0.0,1487.4798583984375,0.8676652312278748,1.0,0.0,3.0,1.0,0.0
17659140,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221252441406,0.9980143308639526,0.3067794144153595,0.2375204265117645,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.867129385471344,0.1745026707649231,0.1654039323329925,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.8157421946525574,0.1438130885362625,0.1008557006716728,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.8527191877365112,0.1657691001892089,0.1571962088346481,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.751202404499054,0.1121857538819313,0.5066938996315002,285.0107727050781,284.95001220703125,300.6954040527344,295.8475952148437,298.9019775390625,297.3427124023437,284.1000061035156,1.0,0.2628505825996399,1.0,1.0,0.7045550346374512,1.0,-1.4013992547988892,0.6504815220832825,0.7509177327156067,0.3365902900695801,0.8373990058898926,0.8373990058898926,0.0,30.939706802368164,28.0,36951.52734375,0.0,229.960189819336,1.0,280.0614318847656,283.1121826171875,298.7973937988281,301.1814880371094,293.1499938964844,293.1499938964844,280.3500061035156,43405.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817328929901123,1.0,0.0,0.0,2.922827243804932,2.92284631729126,5.700325687030272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.9443359375,0.0,909.0165405273438,1895.4371337890625,0.0,1469.6826171875,0.7719544172286987,1.0,0.0,3.0,1.0,0.0
17659200,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221252441406,0.9980143308639526,0.3067794144153595,0.2375204265117645,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.867129385471344,0.1745026707649231,0.1654039323329925,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.8157421946525574,0.1438130885362625,0.1008557006716728,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9963073730469,0.8527191877365112,0.1657691001892089,0.1571962088346481,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9636535644531,0.751202404499054,0.1121857538819313,0.5066938996315002,285.0107727050781,284.95001220703125,300.6954040527344,295.8475952148437,298.9019775390625,297.3427124023437,284.1000061035156,1.0,0.2628505825996399,1.0,1.0,0.7045550346374512,1.0,-1.4013992547988892,0.6504815220832825,0.7509177327156067,0.3365902900695801,0.8373990058898926,0.8373990058898926,0.0,30.939706802368164,28.0,36951.52734375,0.0,229.960189819336,1.0,280.0614318847656,283.1121826171875,298.7973937988281,301.1814880371094,293.1499938964844,293.1499938964844,280.3500061035156,43405.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817328929901123,1.0,0.0,0.0,2.922827243804932,2.92284631729126,5.700325687030272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.9443359375,0.0,909.0165405273438,1895.4371337890625,0.0,1469.6826171875,0.7719544172286987,1.0,0.0,3.0,1.0,0.0
17659260,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.9968146681785583,0.3150607049465179,0.2307823449373245,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.8770797848701477,0.1763171702623367,0.1670799404382705,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.8239763975143433,0.1450429856777191,0.1016843542456626,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.8621344566345215,0.167434275150299,0.158731535077095,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.757956326007843,0.1126410439610481,0.5086200833320618,285.0355529785156,284.95001220703125,300.7355651855469,295.8729248046875,298.9310302734375,297.3603515625,284.0334167480469,1.0,0.2618396580219269,1.0,1.0,0.7031763195991516,1.0,-1.400469422340393,0.6504536271095276,0.7500158548355103,0.3370843827724457,0.923330307006836,0.923330307006836,0.0,30.1408920288086,31.0,37253.32421875,0.0,227.69754028320312,1.0,280.3388977050781,282.9473876953125,298.8453063964844,301.2677917480469,293.1499938964844,293.1499938964844,280.04998779296875,30461.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735456585884094,1.0,0.0,0.0,3.420177459716797,3.420198440551758,7.805318205100775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.58740234375,0.0,1253.3642578125,1895.4371337890625,0.0,1408.5640869140625,0.8497896194458008,1.0,0.0,3.0,1.0,0.0
17659320,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.9968146681785583,0.3150607049465179,0.2307823449373245,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.8770797848701477,0.1763171702623367,0.1670799404382705,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.8239763975143433,0.1450429856777191,0.1016843542456626,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.8621344566345215,0.167434275150299,0.158731535077095,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.757956326007843,0.1126410439610481,0.5086200833320618,285.0355529785156,284.95001220703125,300.7355651855469,295.8729248046875,298.9310302734375,297.3603515625,284.0334167480469,1.0,0.2618396580219269,1.0,1.0,0.7031763195991516,1.0,-1.400469422340393,0.6504536271095276,0.7500158548355103,0.3370843827724457,0.923330307006836,0.923330307006836,0.0,30.1408920288086,31.0,37253.32421875,0.0,227.69754028320312,1.0,280.3388977050781,282.9473876953125,298.8453063964844,301.2677917480469,293.1499938964844,293.1499938964844,280.04998779296875,30461.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735456585884094,1.0,0.0,0.0,3.420177459716797,3.420198440551758,7.805318205100775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.58740234375,0.0,1253.3642578125,1895.4371337890625,0.0,1408.5640869140625,0.8497896194458008,1.0,0.0,3.0,1.0,0.0
17659380,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.996490478515625,0.3210577070713043,0.229210540652275,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580627441406,0.8815256357192993,0.177906259894371,0.1686526089906692,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.827244758605957,0.1460213959217071,0.1024226024746894,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.8662025332450867,0.1688089370727539,0.1601132750511169,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551025390625,0.760016679763794,0.1128823459148407,0.5100312829017639,284.8590087890625,284.95001220703125,300.7762145996094,295.898681640625,298.9550476074219,297.3670349121094,283.8736877441406,1.0,0.2623409330844879,1.0,1.0,0.7017975449562073,1.0,-1.4047075510025024,0.6530762314796448,0.7516313791275024,0.3386131525039673,0.7831913232803345,0.7831913232803345,0.0,30.031230926513672,34.0,37592.59765625,0.0,229.0730743408203,1.0,280.0592956542969,282.80230712890625,298.94207763671875,301.468505859375,293.1499938964844,293.1499938964844,280.3500061035156,41698.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876855492591858,1.0,0.0,0.0,3.2603132724761963,3.2603347301483154,7.09270693732833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.48291015625,0.0,1179.388427734375,1895.4371337890625,0.0,1514.957763671875,0.8235766887664795,1.0,0.0,3.0,1.0,0.0
17659440,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8600769042969,0.996490478515625,0.3210577070713043,0.229210540652275,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580627441406,0.8815256357192993,0.177906259894371,0.1686526089906692,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.827244758605957,0.1460213959217071,0.1024226024746894,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85772705078125,0.8662025332450867,0.1688089370727539,0.1601132750511169,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8551025390625,0.760016679763794,0.1128823459148407,0.5100312829017639,284.8590087890625,284.95001220703125,300.7762145996094,295.898681640625,298.9550476074219,297.3670349121094,283.8736877441406,1.0,0.2623409330844879,1.0,1.0,0.7017975449562073,1.0,-1.4047075510025024,0.6530762314796448,0.7516313791275024,0.3386131525039673,0.7831913232803345,0.7831913232803345,0.0,30.031230926513672,34.0,37592.59765625,0.0,229.0730743408203,1.0,280.0592956542969,282.80230712890625,298.94207763671875,301.468505859375,293.1499938964844,293.1499938964844,280.3500061035156,41698.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876855492591858,1.0,0.0,0.0,3.2603132724761963,3.2603347301483154,7.09270693732833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.48291015625,0.0,1179.388427734375,1895.4371337890625,0.0,1514.957763671875,0.8235766887664795,1.0,0.0,3.0,1.0,0.0
17659500,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.9966583847999572,0.3237382471561432,0.2300142496824264,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215759277344,0.8820902705192566,0.1788745373487472,0.1694454103708267,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180969238281,0.8274468779563904,0.1466726511716842,0.102791778743267,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.8666118383407593,0.1696445643901825,0.1607915461063385,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.759571373462677,0.1130687072873115,0.510556161403656,285.0238342285156,284.95001220703125,300.7967224121094,295.9117126464844,298.966796875,297.3692321777344,284.0451354980469,1.0,0.2630729675292969,1.0,1.0,0.7011081576347351,1.0,-1.4085098505020142,0.6552544832229614,0.753255307674408,0.3397048413753509,0.8876878619194031,0.8876878619194031,0.0,30.180233001708984,34.0,37403.3828125,0.0,230.90597534179688,1.0,280.2919616699219,282.97052001953125,298.8783874511719,301.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,33829.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680253267288208,1.0,0.0,0.0,3.3250949382781982,3.32511568069458,7.377367410299485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.42333984375,0.0,1186.05126953125,1895.4371337890625,0.0,1458.5372314453125,0.8345375061035156,1.0,0.0,3.0,1.0,0.0
17659560,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450439453125,0.9968734383583068,0.3263725042343139,0.2310758531093597,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.882782518863678,0.1800149828195572,0.170468583703041,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.8278136849403381,0.1474849283695221,0.1033222675323486,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.8671334385871887,0.1706386804580688,0.1616819500923156,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473022460937,0.7592171430587769,0.1133670136332511,0.5117319822311401,285.0455017089844,284.95001220703125,300.8172607421875,295.9247741699219,298.9791259765625,297.372314453125,284.0398254394531,1.0,0.2641147077083587,1.0,1.0,0.7005488276481628,1.0,-1.414128065109253,0.6583197116851807,0.755808413028717,0.3411097526550293,0.934501051902771,0.934501051902771,0.0,30.38631820678711,37.0,37753.98046875,0.0,233.59640502929688,1.0,280.3398132324219,282.93878173828125,298.9010314941406,301.3611755371094,293.1499938964844,293.1499938964844,280.04998779296875,30577.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779252290725708,1.0,0.0,0.0,3.477543592453003,3.477565050125122,8.069348496064777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.001953125,0.0,1310.974365234375,1895.4371337890625,0.0,1441.0889892578125,0.8626188635826111,1.0,0.0,3.0,1.0,0.0
17659620,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.9977926015853882,0.3297614157199859,0.2361334264278412,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.8807314038276672,0.1818427890539169,0.1723572760820388,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.8255588412284851,0.1486633419990539,0.1042628362774849,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.864858865737915,0.1721830815076828,0.1633009910583496,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.7556692361831665,0.1136237755417823,0.5135316252708435,284.87261962890625,284.95001220703125,300.85858154296875,295.9510498046875,298.9984436035156,297.367919921875,283.8850402832031,1.0,0.2669777274131775,1.0,1.0,0.6994301676750183,1.0,-1.4276984930038452,0.6656392216682434,0.7620593309402466,0.3444094359874725,0.8028921484947205,0.8028921484947205,0.0,31.18452453613281,40.0,38359.3984375,0.0,240.90353393554688,1.0,280.0592346191406,282.7922058105469,298.9928283691406,301.5618591308594,293.1499938964844,293.1499938964844,280.3500061035156,40722.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914219260215759,1.0,0.0,0.0,3.3432486057281494,3.3432705402374268,7.458141908500693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.96484375,0.0,1250.2833251953125,1895.4371337890625,0.0,1543.725341796875,0.8407299518585205,1.0,0.0,3.0,1.0,0.0
17659680,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.9977926015853882,0.3297614157199859,0.2361334264278412,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87176513671875,0.8807314038276672,0.1818427890539169,0.1723572760820388,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.8255588412284851,0.1486633419990539,0.1042628362774849,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.864858865737915,0.1721830815076828,0.1633009910583496,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.7556692361831665,0.1136237755417823,0.5135316252708435,284.87261962890625,284.95001220703125,300.85858154296875,295.9510498046875,298.9984436035156,297.367919921875,283.8850402832031,1.0,0.2669777274131775,1.0,1.0,0.6994301676750183,1.0,-1.4276984930038452,0.6656392216682434,0.7620593309402466,0.3444094359874725,0.8028921484947205,0.8028921484947205,0.0,31.18452453613281,40.0,38359.3984375,0.0,240.90353393554688,1.0,280.0592346191406,282.7922058105469,298.9928283691406,301.5618591308594,293.1499938964844,293.1499938964844,280.3500061035156,40722.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914219260215759,1.0,0.0,0.0,3.3432486057281494,3.3432705402374268,7.458141908500693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.96484375,0.0,1250.2833251953125,1895.4371337890625,0.0,1543.725341796875,0.8407299518585205,1.0,0.0,3.0,1.0,0.0
17659740,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06475830078125,0.9988504648208618,0.3324735760688782,0.243721455335617,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8760000467300415,0.1840525269508361,0.1743205934762954,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660095214844,0.8210065364837646,0.1502021253108978,0.1052518263459205,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.065673828125,0.8600060343742371,0.1740729957818985,0.1649737954139709,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.7497785091400146,0.1140124797821044,0.5150414705276489,285.065185546875,284.95001220703125,300.8999938964844,295.9774169921875,299.0175476074219,297.3622131347656,284.0601501464844,1.0,0.2707016766071319,1.0,1.0,0.6983115077018738,1.0,-1.4441704750061035,0.6744507551193237,0.769719660282135,0.3483228385448456,0.9666735529899596,0.9666735529899596,0.0,32.38002014160156,43.0,38620.54296875,0.0,250.5001220703125,1.0,280.3409118652344,282.93817138671875,298.9573059082031,301.4671936035156,293.1499938964844,293.1499938964844,280.04998779296875,30342.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682503879070282,1.0,0.0,0.0,3.559919834136963,3.55994200706482,8.456170803583518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.93896484375,0.0,1393.9521484375,1895.4371337890625,0.0,1475.5074462890625,0.8809607028961182,1.0,0.0,3.0,1.0,0.0
17659800,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06475830078125,0.9988504648208618,0.3324735760688782,0.243721455335617,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8760000467300415,0.1840525269508361,0.1743205934762954,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0660095214844,0.8210065364837646,0.1502021253108978,0.1052518263459205,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.065673828125,0.8600060343742371,0.1740729957818985,0.1649737954139709,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.7497785091400146,0.1140124797821044,0.5150414705276489,285.065185546875,284.95001220703125,300.8999938964844,295.9774169921875,299.0175476074219,297.3622131347656,284.0601501464844,1.0,0.2707016766071319,1.0,1.0,0.6983115077018738,1.0,-1.4441704750061035,0.6744507551193237,0.769719660282135,0.3483228385448456,0.9666735529899596,0.9666735529899596,0.0,32.38002014160156,43.0,38620.54296875,0.0,250.5001220703125,1.0,280.3409118652344,282.93817138671875,298.9573059082031,301.4671936035156,293.1499938964844,293.1499938964844,280.04998779296875,30342.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682503879070282,1.0,0.0,0.0,3.559919834136963,3.55994200706482,8.456170803583518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.93896484375,0.0,1393.9521484375,1895.4371337890625,0.0,1475.5074462890625,0.8809607028961182,1.0,0.0,3.0,1.0,0.0
17659860,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.9990000128746032,0.3332508504390716,0.2532873153686523,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.8689770698547363,0.1858947724103927,0.1762780845165252,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.8143386840820312,0.1513788849115371,0.1062301993370056,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.8529915809631348,0.175603985786438,0.1666324436664581,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.7420874834060669,0.1141055896878242,0.5163305401802063,284.8749084472656,284.95001220703125,300.9414367675781,296.0037536621094,299.03179931640625,297.3476867675781,283.8835754394531,1.0,0.2751351594924927,1.0,1.0,0.6975963711738586,1.0,-1.4627161026000977,0.6841598153114319,0.7785563468933105,0.3525947034358978,0.8333205580711365,0.8333205580711365,0.0,33.963104248046875,46.0,39476.328125,0.0,262.135009765625,1.0,280.058349609375,282.7587280273437,299.0523681640625,301.6884155273437,293.1499938964844,293.1499938964844,280.3500061035156,39321.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973792910575867,1.0,0.0,0.0,3.485125541687012,3.485148668289185,8.104573794298631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.56689453125,0.0,1381.0875244140625,1895.4371337890625,0.0,1590.1324462890625,0.8704048991203308,1.0,0.0,3.0,1.0,0.0
17659920,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.9990000128746032,0.3332508504390716,0.2532873153686523,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743591308594,0.8689770698547363,0.1858947724103927,0.1762780845165252,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.8143386840820312,0.1513788849115371,0.1062301993370056,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.8529915809631348,0.175603985786438,0.1666324436664581,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725891113281,0.7420874834060669,0.1141055896878242,0.5163305401802063,284.8749084472656,284.95001220703125,300.9414367675781,296.0037536621094,299.03179931640625,297.3476867675781,283.8835754394531,1.0,0.2751351594924927,1.0,1.0,0.6975963711738586,1.0,-1.4627161026000977,0.6841598153114319,0.7785563468933105,0.3525947034358978,0.8333205580711365,0.8333205580711365,0.0,33.963104248046875,46.0,39476.328125,0.0,262.135009765625,1.0,280.058349609375,282.7587280273437,299.0523681640625,301.6884155273437,293.1499938964844,293.1499938964844,280.3500061035156,39321.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973792910575867,1.0,0.0,0.0,3.485125541687012,3.485148668289185,8.104573794298631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.56689453125,0.0,1381.0875244140625,1895.4371337890625,0.0,1590.1324462890625,0.8704048991203308,1.0,0.0,3.0,1.0,0.0
17659980,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0737609863281,0.9990000128746032,0.3335035741329193,0.2642015516757965,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0742492675781,0.8604140877723694,0.1880647987127304,0.1782311797142028,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8058841824531555,0.1528653651475906,0.1072029471397399,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.8445385694503784,0.1774300187826156,0.1682722568511963,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748291015625,0.7330514788627625,0.1142824590206146,0.5170315504074097,285.0740661621094,284.95001220703125,300.98272705078125,296.02996826171875,299.0464782714844,297.3338623046875,284.0710144042969,1.0,0.2800666689872741,1.0,1.0,0.6968811750411987,1.0,-1.4821391105651855,0.6943021416664124,0.7878369688987732,0.3571271002292633,1.0,1.0,0.0,35.89622497558594,49.0,39678.73828125,0.0,275.3057556152344,1.0,280.3414306640625,282.9231872558594,299.0152893066406,301.5904846191406,293.1499938964844,293.1499938964844,280.04998779296875,30731.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894900798797607,1.0,0.0,0.0,3.677258491516113,3.677281856536865,9.022805329550464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.87451171875,0.0,1523.9910888671875,1895.4371337890625,0.0,1528.8184814453125,0.9075521230697632,1.0,0.0,3.0,1.0,0.0
17660040,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0737609863281,0.9990000128746032,0.3335035741329193,0.2642015516757965,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0742492675781,0.8604140877723694,0.1880647987127304,0.1782311797142028,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.8058841824531555,0.1528653651475906,0.1072029471397399,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743408203125,0.8445385694503784,0.1774300187826156,0.1682722568511963,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748291015625,0.7330514788627625,0.1142824590206146,0.5170315504074097,285.0740661621094,284.95001220703125,300.98272705078125,296.02996826171875,299.0464782714844,297.3338623046875,284.0710144042969,1.0,0.2800666689872741,1.0,1.0,0.6968811750411987,1.0,-1.4821391105651855,0.6943021416664124,0.7878369688987732,0.3571271002292633,1.0,1.0,0.0,35.89622497558594,49.0,39678.73828125,0.0,275.3057556152344,1.0,280.3414306640625,282.9231872558594,299.0152893066406,301.5904846191406,293.1499938964844,293.1499938964844,280.04998779296875,30731.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894900798797607,1.0,0.0,0.0,3.677258491516113,3.677281856536865,9.022805329550464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.87451171875,0.0,1523.9910888671875,1895.4371337890625,0.0,1528.8184814453125,0.9075521230697632,1.0,0.0,3.0,1.0,0.0
17660100,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223327636719,0.9990000128746032,0.3330943882465362,0.269739419221878,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.8562948107719421,0.1890717595815658,0.1793135553598404,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322509765625,0.8016288876533508,0.153529942035675,0.1077617183327674,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92938232421875,0.8404737710952759,0.1782667189836502,0.1691897511482238,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.7286642789840698,0.1143155768513679,0.5176498293876648,284.9258728027344,284.95001220703125,301.0032958984375,296.0429992675781,299.0531005859375,297.3256530761719,283.89971923828125,1.0,0.2827000617980957,1.0,1.0,0.6965235471725464,1.0,-1.4926011562347412,0.6997454166412354,0.7928557991981506,0.359608381986618,0.9257767200469972,0.9257767200469972,0.0,36.940765380859375,49.0,40687.859375,0.0,282.5400695800781,1.0,280.09625244140625,282.724365234375,299.1039428710937,301.845703125,293.1499938964844,293.1499938964844,280.04998779296875,33353.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995978951454163,1.0,0.0,0.0,3.726027488708496,3.726051568984986,9.263719107366342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.9853515625,0.0,1599.197509765625,1895.4371337890625,0.0,1607.5814208984375,0.9188723564147948,1.0,0.0,3.0,1.0,0.0
17660160,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.9990000128746032,0.3319816589355469,0.2760274410247803,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739318847656,0.8512447476387024,0.1898684650659561,0.1801835149526596,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735656738281,0.7963494062423706,0.1539932638406753,0.1081695631146431,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87384033203125,0.8355205059051514,0.1789000779390335,0.1699037104845047,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87322998046875,0.7234480977058411,0.1141820922493934,0.5175580382347107,284.8742370605469,284.95001220703125,301.0237731933594,296.0559387207031,299.05767822265625,297.31396484375,283.8799743652344,1.0,0.2853952646255493,1.0,1.0,0.6963073015213013,1.0,-1.502431035041809,0.7048072814941406,0.7976237535476685,0.3619329035282135,0.8694432377815247,0.8694432377815247,0.0,38.12079620361328,37.0,40697.37890625,0.0,289.92974853515625,1.0,280.0570373535156,282.7215270996094,299.10772705078125,301.818603515625,293.1499938964844,293.1499938964844,280.3500061035156,38194.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047684192657471,1.0,0.0,0.0,3.643263816833496,3.643288135528565,8.856752629071707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.7607421875,0.0,1542.079345703125,1895.4371337890625,0.0,1648.586181640625,0.9045692682266236,1.0,0.0,3.0,1.0,0.0
17660220,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658874511719,0.9990000128746032,0.3319740891456604,0.2742347419261932,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.8558046817779541,0.1919506341218948,0.1819825768470764,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.8002863526344299,0.1553846299648285,0.1090231016278266,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665283203125,0.8394880890846252,0.1806170493364334,0.1713697761297226,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7246624827384949,0.1141620129346847,0.5169802904129028,285.0662536621094,284.95001220703125,301.0644226074219,296.0815124511719,299.07196044921875,297.3033752441406,284.0629272460937,1.0,0.2848406732082367,1.0,1.0,0.695874810218811,1.0,-1.5045429468154907,0.7060074210166931,0.7985354661941528,0.3627404272556305,1.0,1.0,0.0,37.86837387084961,25.0,40381.515625,0.0,290.2310485839844,1.0,280.3424987792969,282.8945617675781,299.0644836425781,301.6957702636719,293.1499938964844,293.1499938964844,280.04998779296875,32289.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965926885604858,1.0,0.0,0.0,3.784759521484375,3.7847843170166016,9.558062856740437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.91650390625,0.0,1659.537353515625,1895.4371337890625,0.0,1583.9677734375,0.9323380589485168,1.0,0.0,3.0,1.0,0.0
17660280,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0658874511719,0.9990000128746032,0.3319740891456604,0.2742347419261932,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.8558046817779541,0.1919506341218948,0.1819825768470764,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.8002863526344299,0.1553846299648285,0.1090231016278266,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665283203125,0.8394880890846252,0.1806170493364334,0.1713697761297226,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7246624827384949,0.1141620129346847,0.5169802904129028,285.0662536621094,284.95001220703125,301.0644226074219,296.0815124511719,299.07196044921875,297.3033752441406,284.0629272460937,1.0,0.2848406732082367,1.0,1.0,0.695874810218811,1.0,-1.5045429468154907,0.7060074210166931,0.7985354661941528,0.3627404272556305,1.0,1.0,0.0,37.86837387084961,25.0,40381.515625,0.0,290.2310485839844,1.0,280.3424987792969,282.8945617675781,299.0644836425781,301.6957702636719,293.1499938964844,293.1499938964844,280.04998779296875,32289.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965926885604858,1.0,0.0,0.0,3.784759521484375,3.7847843170166016,9.558062856740437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.91650390625,0.0,1659.537353515625,1895.4371337890625,0.0,1583.9677734375,0.9323380589485168,1.0,0.0,3.0,1.0,0.0
17660340,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.838134765625,0.9990000128746032,0.3355632722377777,0.2595553994178772,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378601074219,0.8742024898529053,0.1936635076999664,0.1836910247802734,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.8168720006942749,0.1564236432313919,0.109808474779129,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378295898437,0.8565013408660889,0.1819768548011779,0.1727380454540252,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8380126953125,0.7366951107978821,0.1140175238251686,0.5163165330886841,284.83795166015625,284.95001220703125,301.1045837402344,296.10662841796875,299.0904541015625,297.3042297363281,283.8414306640625,1.0,0.2797307074069977,1.0,1.0,0.6954423189163208,1.0,-1.4907686710357666,0.6991550922393799,0.7916135787963867,0.359996497631073,0.8546234369277954,0.8546234369277954,0.0,35.33992004394531,28.0,40575.32421875,0.0,277.6650390625,1.0,280.0561828613281,282.6776733398437,299.1412048339844,301.8653564453125,293.1499938964844,293.1499938964844,280.3500061035156,40228.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084529995918274,1.0,0.0,0.0,3.6915342807769775,3.6915595531463614,9.092998425330734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.39208984375,0.0,1611.8671875,1895.4371337890625,0.0,1678.090576171875,0.9163033366203308,1.0,0.0,3.0,1.0,0.0
17660400,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.838134765625,0.9990000128746032,0.3355632722377777,0.2595553994178772,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378601074219,0.8742024898529053,0.1936635076999664,0.1836910247802734,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.8168720006942749,0.1564236432313919,0.109808474779129,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378295898437,0.8565013408660889,0.1819768548011779,0.1727380454540252,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8380126953125,0.7366951107978821,0.1140175238251686,0.5163165330886841,284.83795166015625,284.95001220703125,301.1045837402344,296.10662841796875,299.0904541015625,297.3042297363281,283.8414306640625,1.0,0.2797307074069977,1.0,1.0,0.6954423189163208,1.0,-1.4907686710357666,0.6991550922393799,0.7916135787963867,0.359996497631073,0.8546234369277954,0.8546234369277954,0.0,35.33992004394531,28.0,40575.32421875,0.0,277.6650390625,1.0,280.0561828613281,282.6776733398437,299.1412048339844,301.8653564453125,293.1499938964844,293.1499938964844,280.3500061035156,40228.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084529995918274,1.0,0.0,0.0,3.6915342807769775,3.6915595531463614,9.092998425330734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.39208984375,0.0,1611.8671875,1895.4371337890625,0.0,1678.090576171875,0.9163033366203308,1.0,0.0,3.0,1.0,0.0
17660460,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.9990000128746032,0.3429062962532043,0.2490071505308151,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.8887396454811096,0.1957345753908157,0.1853986382484436,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.8287815451622009,0.1578089147806167,0.1105986312031745,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.8699439764022827,0.1836593598127365,0.1740924715995788,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.7457354664802551,0.1142291352152824,0.5162147283554077,285.0332336425781,284.95001220703125,301.14410400390625,296.13116455078125,299.1182861328125,297.3213806152344,284.0299377441406,1.0,0.2769937217235565,1.0,1.0,0.6945254802703857,1.0,-1.4825984239578247,0.695366382598877,0.7872321009635925,0.3585957884788513,0.9950143694877625,0.9950143694877625,0.0,33.70282745361328,31.0,39936.13671875,0.0,269.9695739746094,1.0,280.3426208496094,282.8658142089844,299.08941650390625,301.69488525390625,293.1499938964844,293.1499938964844,280.04998779296875,32788.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694855272769928,1.0,0.0,0.0,3.786108255386353,3.786133050918579,9.564876108925091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.24072265625,0.0,1665.004638671875,1895.4371337890625,0.0,1570.390625,0.9336212873458862,1.0,0.0,3.0,1.0,0.0
17660520,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.9990000128746032,0.3429062962532043,0.2490071505308151,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.8887396454811096,0.1957345753908157,0.1853986382484436,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.8287815451622009,0.1578089147806167,0.1105986312031745,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334777832031,0.8699439764022827,0.1836593598127365,0.1740924715995788,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340576171875,0.7457354664802551,0.1142291352152824,0.5162147283554077,285.0332336425781,284.95001220703125,301.14410400390625,296.13116455078125,299.1182861328125,297.3213806152344,284.0299377441406,1.0,0.2769937217235565,1.0,1.0,0.6945254802703857,1.0,-1.4825984239578247,0.695366382598877,0.7872321009635925,0.3585957884788513,0.9950143694877625,0.9950143694877625,0.0,33.70282745361328,31.0,39936.13671875,0.0,269.9695739746094,1.0,280.3426208496094,282.8658142089844,299.08941650390625,301.69488525390625,293.1499938964844,293.1499938964844,280.04998779296875,32788.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694855272769928,1.0,0.0,0.0,3.786108255386353,3.786133050918579,9.564876108925091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.24072265625,0.0,1665.004638671875,1895.4371337890625,0.0,1570.390625,0.9336212873458862,1.0,0.0,3.0,1.0,0.0
17660580,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446960449219,0.9987943768501282,0.3495276272296905,0.2432370632886886,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436889648437,0.898189127445221,0.1975361704826355,0.1872226744890213,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428955078125,0.8362670540809631,0.1589357703924179,0.1114703863859176,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8786149621009827,0.1850796639919281,0.1755511611700058,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8416748046875,0.7513030171394348,0.1144559755921363,0.5174055695533752,284.8440856933594,284.95001220703125,301.182861328125,296.15496826171875,299.1446838378906,297.3351745605469,283.8527526855469,1.0,0.2760885953903198,1.0,1.0,0.6936086416244507,1.0,-1.482086181640625,0.6954759359359741,0.7866103053092957,0.3588871955871582,0.8409334421157837,0.8409334421157837,0.0,32.935203552246094,34.0,40296.1015625,0.0,267.8129577636719,1.0,280.05694580078125,282.6968688964844,299.1763916015625,301.87091064453125,293.1499938964844,293.1499938964844,280.3500061035156,41462.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70413738489151,1.0,0.0,0.0,3.63708233833313,3.637107133865357,8.826723956190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.81201171875,0.0,1559.567626953125,1895.4371337890625,0.0,1643.5565185546875,0.9055455923080444,1.0,0.0,3.0,1.0,0.0
