time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446960449219,0.9987943768501282,0.3495276272296905,0.2432370632886886,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436889648437,0.898189127445221,0.1975361704826355,0.1872226744890213,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428955078125,0.8362670540809631,0.1589357703924179,0.1114703863859176,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8786149621009827,0.1850796639919281,0.1755511611700058,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8416748046875,0.7513030171394348,0.1144559755921363,0.5174055695533752,284.8440856933594,284.95001220703125,301.182861328125,296.15496826171875,299.1446838378906,297.3351745605469,283.8527526855469,1.0,0.2760885953903198,1.0,1.0,0.6936086416244507,1.0,-1.482086181640625,0.6954759359359741,0.7866103053092957,0.3588871955871582,0.8409334421157837,0.8409334421157837,0.0,32.935203552246094,34.0,40296.1015625,0.0,267.8129577636719,1.0,280.05694580078125,282.6968688964844,299.1763916015625,301.87091064453125,293.1499938964844,293.1499938964844,280.3500061035156,41462.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70413738489151,1.0,0.0,0.0,3.63708233833313,3.637107133865357,8.826723956190108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.81201171875,0.0,1559.567626953125,1895.4371337890625,0.0,1643.5565185546875,0.9055455923080444,1.0,0.0,3.0,1.0,0.0
17660700,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.9986673593521118,0.3526630103588104,0.2421875,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.9007411003112792,0.1985588073730468,0.1880610287189483,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097351074219,0.8381649255752563,0.1596145182847976,0.1118550896644592,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125732421875,0.8808618187904358,0.1858972907066345,0.1762054711580276,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0016784667969,0.7524411678314209,0.1146452128887176,0.5178787112236023,285.0152587890625,284.95001220703125,301.201904296875,296.16656494140625,299.1575622558594,297.3412475585937,284.0395812988281,1.0,0.2762074172496795,1.0,1.0,0.6931502223014832,1.0,-1.483646035194397,0.6964637637138367,0.7871822714805603,0.3594028353691101,0.9440919160842896,0.9440919160842896,0.0,32.826377868652344,34.0,39814.46875,0.0,268.2101745605469,1.0,280.30126953125,282.8944702148437,299.11590576171875,301.6678161621094,293.1499938964844,293.1499938964844,280.3500061035156,35400.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951889395713806,1.0,0.0,0.0,3.651412487030029,3.651436567306519,8.896416261450213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.08544921875,0.0,1530.2548828125,1895.4371337890625,0.0,1572.993896484375,0.9081836938858032,1.0,0.0,3.0,1.0,0.0
17660760,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575866699219,0.9985761642456056,0.3558771014213562,0.2414683252573013,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0578918457031,0.9033270478248596,0.1997868120670318,0.1891450583934784,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581359863281,0.8401561379432678,0.1604849696159362,0.1124107241630554,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0579833984375,0.8831433653831482,0.1869069039821624,0.1770882457494735,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05841064453125,0.7536470293998718,0.1149813458323478,0.5191065669059753,285.0577697753906,284.95001220703125,301.220703125,296.1779479980469,299.1713562011719,297.34881591796875,284.05499267578125,1.0,0.2766918838024139,1.0,1.0,0.6926313042640686,1.0,-1.4872827529907229,0.6985387206077576,0.7887440323829651,0.360378086566925,1.0,1.0,0.0,32.79357147216797,37.0,40084.49609375,0.0,269.69744873046875,1.0,280.3427429199219,282.8879089355469,299.1416320800781,301.7466125488281,293.1499938964844,293.1499938964844,280.04998779296875,32166.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918638348579407,1.0,0.0,0.0,3.76737380027771,3.7673981189727774,9.470451800552836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.3173828125,0.0,1638.113525390625,1895.4371337890625,0.0,1547.14501953125,0.9291821718215942,1.0,0.0,3.0,1.0,0.0
17660820,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630676269531,0.9987934827804564,0.3604312837123871,0.2432286739349365,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.9046289324760436,0.2016994208097458,0.1911366134881973,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8407824635505676,0.1617057472467422,0.1133941337466239,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622131347656,0.8839369416236877,0.1884092837572097,0.1786852180957794,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86102294921875,0.7531217336654663,0.115337960422039,0.5212863087654114,284.8626403808594,284.95001220703125,301.2575378417969,296.20001220703125,299.1929626464844,297.35272216796875,283.8697509765625,1.0,0.2785849869251251,1.0,1.0,0.691593587398529,1.0,-1.4975000619888306,0.7041942477226257,0.7933058142662048,0.3629874587059021,0.8636290431022644,0.8636290431022644,0.0,33.18156814575195,40.0,40821.03515625,0.0,275.1325378417969,1.0,280.05633544921875,282.7001647949219,299.2362060546875,301.9578552246094,293.1499938964844,293.1499938964844,280.3500061035156,39641.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041305899620056,1.0,0.0,0.0,3.681224584579468,3.6812496185302734,9.042279884852178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.4072265625,0.0,1595.6656494140625,1895.4371337890625,0.0,1643.502197265625,0.9141769409179688,1.0,0.0,3.0,1.0,0.0
17660880,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630676269531,0.9987934827804564,0.3604312837123871,0.2432286739349365,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.9046289324760436,0.2016994208097458,0.1911366134881973,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8407824635505676,0.1617057472467422,0.1133941337466239,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622131347656,0.8839369416236877,0.1884092837572097,0.1786852180957794,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86102294921875,0.7531217336654663,0.115337960422039,0.5212863087654114,284.8626403808594,284.95001220703125,301.2575378417969,296.20001220703125,299.1929626464844,297.35272216796875,283.8697509765625,1.0,0.2785849869251251,1.0,1.0,0.691593587398529,1.0,-1.4975000619888306,0.7041942477226257,0.7933058142662048,0.3629874587059021,0.8636290431022644,0.8636290431022644,0.0,33.18156814575195,40.0,40821.03515625,0.0,275.1325378417969,1.0,280.05633544921875,282.7001647949219,299.2362060546875,301.9578552246094,293.1499938964844,293.1499938964844,280.3500061035156,39641.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041305899620056,1.0,0.0,0.0,3.681224584579468,3.6812496185302734,9.042279884852178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.4072265625,0.0,1595.6656494140625,1895.4371337890625,0.0,1643.502197265625,0.9141769409179688,1.0,0.0,3.0,1.0,0.0
17660940,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.9990000128746032,0.3642596304416656,0.2481630146503448,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.9022568464279176,0.2039798647165298,0.1931308805942535,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8383169174194336,0.163267120718956,0.1143758818507194,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.8811909556388855,0.1902406066656112,0.1802700012922287,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.749634861946106,0.1158221438527107,0.5231230854988098,285.0790710449219,284.95001220703125,301.2932434082031,296.2210388183594,299.21307373046875,297.3540344238281,284.07867431640625,1.0,0.2814947068691253,1.0,1.0,0.6905558109283447,1.0,-1.5111007690429688,0.7115780115127563,0.7995228171348572,0.3663632571697235,1.0,1.0,0.0,34.050933837890625,43.0,40726.93359375,0.0,283.3789367675781,1.0,280.3427429199219,282.89776611328125,299.1979675292969,301.84228515625,293.1499938964844,293.1499938964844,280.04998779296875,32710.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694540798664093,1.0,0.0,0.0,3.809336662292481,3.809361696243286,9.68260110312258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.40185546875,0.0,1692.083984375,1895.4371337890625,0.0,1567.939453125,0.938078224658966,1.0,0.0,3.0,1.0,0.0
17661000,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.9990000128746032,0.3642596304416656,0.2481630146503448,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.9022568464279176,0.2039798647165298,0.1931308805942535,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8383169174194336,0.163267120718956,0.1143758818507194,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790710449219,0.8811909556388855,0.1902406066656112,0.1802700012922287,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.749634861946106,0.1158221438527107,0.5231230854988098,285.0790710449219,284.95001220703125,301.2932434082031,296.2210388183594,299.21307373046875,297.3540344238281,284.07867431640625,1.0,0.2814947068691253,1.0,1.0,0.6905558109283447,1.0,-1.5111007690429688,0.7115780115127563,0.7995228171348572,0.3663632571697235,1.0,1.0,0.0,34.050933837890625,43.0,40726.93359375,0.0,283.3789367675781,1.0,280.3427429199219,282.89776611328125,299.1979675292969,301.84228515625,293.1499938964844,293.1499938964844,280.04998779296875,32710.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694540798664093,1.0,0.0,0.0,3.809336662292481,3.809361696243286,9.68260110312258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.40185546875,0.0,1692.083984375,1895.4371337890625,0.0,1567.939453125,0.938078224658966,1.0,0.0,3.0,1.0,0.0
17661060,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.9990000128746032,0.3662534058094024,0.2553845942020416,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.897273063659668,0.2059136927127838,0.1951814889907837,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88262939453125,0.8336490988731384,0.1644914001226425,0.1153902262449264,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827514648437,0.8759192228317261,0.1917405277490615,0.1819026172161102,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.7441660761833191,0.1160653159022331,0.525020956993103,284.8829040527344,284.95001220703125,301.32763671875,296.24090576171875,299.2274780273437,297.34619140625,283.8868103027344,1.0,0.285260796546936,1.0,1.0,0.6899711489677429,1.0,-1.5276875495910645,0.7202694416046143,0.8074181079864502,0.3703368902206421,0.9015714526176452,0.9015714526176452,0.0,35.33463287353516,46.0,41752.62109375,0.0,294.19970703125,1.0,280.055908203125,282.6927185058594,299.2864990234375,302.0643615722656,293.1499938964844,293.1499938964844,279.75,37837.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084650993347168,1.0,0.0,0.0,3.779149055480957,3.779174566268921,9.529745739200736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.74658203125,0.0,1695.888427734375,1895.4371337890625,0.0,1678.1878662109375,0.9348061680793762,1.0,0.0,3.0,1.0,0.0
17661120,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.9990000128746032,0.3662534058094024,0.2553845942020416,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.897273063659668,0.2059136927127838,0.1951814889907837,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88262939453125,0.8336490988731384,0.1644914001226425,0.1153902262449264,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8827514648437,0.8759192228317261,0.1917405277490615,0.1819026172161102,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.7441660761833191,0.1160653159022331,0.525020956993103,284.8829040527344,284.95001220703125,301.32763671875,296.24090576171875,299.2274780273437,297.34619140625,283.8868103027344,1.0,0.285260796546936,1.0,1.0,0.6899711489677429,1.0,-1.5276875495910645,0.7202694416046143,0.8074181079864502,0.3703368902206421,0.9015714526176452,0.9015714526176452,0.0,35.33463287353516,46.0,41752.62109375,0.0,294.19970703125,1.0,280.055908203125,282.6927185058594,299.2864990234375,302.0643615722656,293.1499938964844,293.1499938964844,279.75,37837.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084650993347168,1.0,0.0,0.0,3.779149055480957,3.779174566268921,9.529745739200736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.74658203125,0.0,1695.888427734375,1895.4371337890625,0.0,1678.1878662109375,0.9348061680793762,1.0,0.0,3.0,1.0,0.0
17661180,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.9990000128746032,0.3662099838256836,0.2656422853469848,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498840332031,0.8879594802856445,0.2074968069791793,0.1967504173517227,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471984863281,0.8252553939819336,0.1653838008642196,0.1160676181316375,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490905761719,0.8665382266044617,0.1928912103176117,0.1830680817365646,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.7352687120437622,0.1159261018037796,0.5249388217926025,284.8509216308594,284.95001220703125,301.36065673828125,296.2594909667969,299.2358703613281,297.32830810546875,283.8710632324219,1.0,0.2895906865596771,1.0,1.0,0.6893864870071411,1.0,-1.543999195098877,0.7287886738777161,0.8152105808258057,0.3743695914745331,0.7969553470611572,0.7969553470611572,0.0,37.16033935546875,49.0,42102.59375,0.0,306.5318298339844,1.0,279.7579345703125,282.70050048828125,299.2843017578125,302.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,45039.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170286774635315,1.0,0.0,0.0,3.406080722808838,3.40610408782959,7.741109016023984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.81298828125,0.0,1341.469482421875,1895.4371337890625,0.0,1747.6435546875,0.8604130148887634,1.0,0.0,3.0,1.0,0.0
17661240,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.9990000128746032,0.3662099838256836,0.2656422853469848,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498840332031,0.8879594802856445,0.2074968069791793,0.1967504173517227,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471984863281,0.8252553939819336,0.1653838008642196,0.1160676181316375,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490905761719,0.8665382266044617,0.1928912103176117,0.1830680817365646,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.7352687120437622,0.1159261018037796,0.5249388217926025,284.8509216308594,284.95001220703125,301.36065673828125,296.2594909667969,299.2358703613281,297.32830810546875,283.8710632324219,1.0,0.2895906865596771,1.0,1.0,0.6893864870071411,1.0,-1.543999195098877,0.7287886738777161,0.8152105808258057,0.3743695914745331,0.7969553470611572,0.7969553470611572,0.0,37.16033935546875,49.0,42102.59375,0.0,306.5318298339844,1.0,279.7579345703125,282.70050048828125,299.2843017578125,302.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,45039.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170286774635315,1.0,0.0,0.0,3.406080722808838,3.40610408782959,7.741109016023984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.81298828125,0.0,1341.469482421875,1895.4371337890625,0.0,1747.6435546875,0.8604130148887634,1.0,0.0,3.0,1.0,0.0
17661300,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274658203125,0.9990000128746032,0.3662822842597961,0.2709486782550812,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.8833775520324707,0.2085838168859481,0.1976617127656936,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.8211296200752258,0.1661050766706466,0.1164937019348144,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228576660156,0.861954927444458,0.1937370300292968,0.1837627291679382,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132751464844,0.7308177947998047,0.1159807220101356,0.5249744057655334,285.0250244140625,284.95001220703125,301.3765869140625,296.2682800292969,299.2411193847656,297.3217468261719,284.0435485839844,1.0,0.2919305264949798,1.0,1.0,0.6890941262245178,1.0,-1.552850604057312,0.7333897352218628,0.8194608688354492,0.3766000270843506,0.9079790711402892,0.9079790711402892,0.0,38.15742492675781,49.0,41971.88671875,0.0,313.3418273925781,1.0,279.99639892578125,282.86505126953125,299.2207336425781,301.90203857421875,293.1499938964844,293.1499938964844,280.04998779296875,34966.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082411050796509,1.0,0.0,0.0,3.483896017074585,3.4839184284210205,8.098855914795422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.6494140625,0.0,1348.7235107421875,1895.4371337890625,0.0,1676.3875732421875,0.8707183599472046,1.0,0.0,3.0,1.0,0.0
17661360,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506591796875,0.9990000128746032,0.3664074838161468,0.2759522795677185,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511779785156,0.8796217441558838,0.2098138332366943,0.1988105773925781,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.8177173137664795,0.1669564694166183,0.1170823127031326,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513000488281,0.8581784963607788,0.1947175115346908,0.1846786737442016,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0521850585937,0.7269924283027649,0.1161299273371696,0.5256440043449402,285.051025390625,284.95001220703125,301.39215087890625,296.2767028808594,299.2470703125,297.3171081542969,284.0477905273437,1.0,0.2943972945213318,1.0,1.0,0.6889404058456421,1.0,-1.5628461837768557,0.7384976148605347,0.8243485689163208,0.3791043758392334,0.9582386016845704,0.9582386016845704,0.0,39.14589691162109,52.0,42373.77734375,0.0,320.7523193359375,1.0,280.0413513183594,282.847412109375,299.2458190917969,301.9869689941406,293.1499938964844,293.1499938964844,279.75,31673.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055916786193848,1.0,0.0,0.0,3.612703084945679,3.612725973129273,8.708790915079589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.244140625,0.0,1460.0257568359375,1895.4371337890625,0.0,1655.157958984375,0.8939102292060852,1.0,0.0,3.0,1.0,0.0
17661420,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.9990000128746032,0.3648097515106201,0.2873265147209167,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.8706449270248413,0.2116725891828537,0.2008209824562072,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861083984375,0.8092935681343079,0.1680869460105896,0.1180537268519401,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8493145108222961,0.1961130648851394,0.1862428933382034,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.7181325554847717,0.1160618960857391,0.5262633562088013,284.8876342773437,284.95001220703125,301.4219665527344,296.2924194335937,299.2537536621094,297.29937744140625,283.8968811035156,1.0,0.2995868623256683,1.0,1.0,0.6886329054832458,1.0,-1.5827032327651978,0.7485995292663574,0.8341037034988403,0.3842357993125915,0.8396444320678711,0.8396444320678711,0.0,41.40592575073242,55.0,43224.51171875,0.0,336.5299987792969,1.0,279.75811767578125,282.6933898925781,299.3311462402344,302.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,39585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718375563621521,1.0,0.0,0.0,3.5116989612579346,3.5117223262786865,8.22863626126491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8740234375,0.0,1410.486328125,1895.4371337890625,0.0,1758.6767578125,0.8770033717155457,1.0,0.0,3.0,1.0,0.0
17661480,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.9990000128746032,0.3648097515106201,0.2873265147209167,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.8706449270248413,0.2116725891828537,0.2008209824562072,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861083984375,0.8092935681343079,0.1680869460105896,0.1180537268519401,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868713378906,0.8493145108222961,0.1961130648851394,0.1862428933382034,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.7181325554847717,0.1160618960857391,0.5262633562088013,284.8876342773437,284.95001220703125,301.4219665527344,296.2924194335937,299.2537536621094,297.29937744140625,283.8968811035156,1.0,0.2995868623256683,1.0,1.0,0.6886329054832458,1.0,-1.5827032327651978,0.7485995292663574,0.8341037034988403,0.3842357993125915,0.8396444320678711,0.8396444320678711,0.0,41.40592575073242,55.0,43224.51171875,0.0,336.5299987792969,1.0,279.75811767578125,282.6933898925781,299.3311462402344,302.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,39585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718375563621521,1.0,0.0,0.0,3.5116989612579346,3.5117223262786865,8.22863626126491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8740234375,0.0,1410.486328125,1895.4371337890625,0.0,1758.6767578125,0.8770033717155457,1.0,0.0,3.0,1.0,0.0
17661540,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765991210937,0.9990000128746032,0.3629178404808044,0.2993761003017425,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07720947265625,0.8616731762886047,0.2139052450656891,0.2028421610593795,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07763671875,0.8003067970275879,0.1695588827133178,0.1190270259976387,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773620605469,0.8405070900917053,0.1978414505720138,0.1878025233745575,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.7085103392601013,0.1161240115761756,0.5265153050422668,285.0770568847656,284.95001220703125,301.45001220703125,296.3065185546875,299.2627868652344,297.28759765625,284.07354736328125,1.0,0.3050090670585632,1.0,1.0,0.6883254647254944,1.0,-1.602938175201416,0.7588701844215393,0.8440679311752319,0.3895776271820068,1.0,1.0,0.0,43.87797164916992,43.0,43429.9375,0.0,353.44580078125,1.0,280.0423278808594,282.8485107421875,299.2930603027344,302.1011962890625,293.1499938964844,293.1499938964844,279.75,30990.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110950946807861,1.0,0.0,0.0,3.703029155731201,3.703052759170532,9.149714514933294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.09619140625,0.0,1554.9404296875,1895.4371337890625,0.0,1699.3892822265625,0.9136962890625,1.0,0.0,3.0,1.0,0.0
17661600,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765991210937,0.9990000128746032,0.3629178404808044,0.2993761003017425,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07720947265625,0.8616731762886047,0.2139052450656891,0.2028421610593795,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07763671875,0.8003067970275879,0.1695588827133178,0.1190270259976387,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0773620605469,0.8405070900917053,0.1978414505720138,0.1878025233745575,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.7085103392601013,0.1161240115761756,0.5265153050422668,285.0770568847656,284.95001220703125,301.45001220703125,296.3065185546875,299.2627868652344,297.28759765625,284.07354736328125,1.0,0.3050090670585632,1.0,1.0,0.6883254647254944,1.0,-1.602938175201416,0.7588701844215393,0.8440679311752319,0.3895776271820068,1.0,1.0,0.0,43.87797164916992,43.0,43429.9375,0.0,353.44580078125,1.0,280.0423278808594,282.8485107421875,299.2930603027344,302.1011962890625,293.1499938964844,293.1499938964844,279.75,30990.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110950946807861,1.0,0.0,0.0,3.703029155731201,3.703052759170532,9.149714514933294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.09619140625,0.0,1554.9404296875,1895.4371337890625,0.0,1699.3892822265625,0.9136962890625,1.0,0.0,3.0,1.0,0.0
17661660,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670959472656,0.9990000128746032,0.3608096241950989,0.2978708148002624,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86651611328125,0.865710973739624,0.2156474143266677,0.2046850472688675,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.8036218285560608,0.17056505382061,0.1198663413524627,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.8438029289245605,0.1991053521633148,0.1891836076974868,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.7095533013343811,0.1159108504652977,0.5260902643203735,284.8666687011719,284.95001220703125,301.47442626953125,296.3198547363281,299.2705078125,297.2794494628906,283.87091064453125,1.0,0.3045706450939178,1.0,1.0,0.6882376670837402,1.0,-1.6055147647857666,0.7601835131645203,0.8453313112258911,0.3903556168079376,0.8635981678962708,0.8635981678962708,0.0,43.66241836547852,31.0,44088.77734375,0.0,354.17535400390625,1.0,279.7571105957031,282.6415405273437,299.364990234375,302.29931640625,293.1499938964844,293.1499938964844,280.04998779296875,38795.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251797318458557,1.0,0.0,0.0,3.647646427154541,3.647670984268189,8.878074027052207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.95849609375,0.0,1551.451416015625,1895.4371337890625,0.0,1814.8480224609373,0.9060201048851012,1.0,0.0,3.0,1.0,0.0
17661720,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670959472656,0.9990000128746032,0.3608096241950989,0.2978708148002624,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.86651611328125,0.865710973739624,0.2156474143266677,0.2046850472688675,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.8036218285560608,0.17056505382061,0.1198663413524627,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.8438029289245605,0.1991053521633148,0.1891836076974868,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.7095533013343811,0.1159108504652977,0.5260902643203735,284.8666687011719,284.95001220703125,301.47442626953125,296.3198547363281,299.2705078125,297.2794494628906,283.87091064453125,1.0,0.3045706450939178,1.0,1.0,0.6882376670837402,1.0,-1.6055147647857666,0.7601835131645203,0.8453313112258911,0.3903556168079376,0.8635981678962708,0.8635981678962708,0.0,43.66241836547852,31.0,44088.77734375,0.0,354.17535400390625,1.0,279.7571105957031,282.6415405273437,299.364990234375,302.29931640625,293.1499938964844,293.1499938964844,280.04998779296875,38795.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251797318458557,1.0,0.0,0.0,3.647646427154541,3.647670984268189,8.878074027052207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.95849609375,0.0,1551.451416015625,1895.4371337890625,0.0,1814.8480224609373,0.9060201048851012,1.0,0.0,3.0,1.0,0.0
17661780,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312805175781,0.9990000128746032,0.3634428977966308,0.2840180993080139,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.8821805119514465,0.2177211642265319,0.206374242901802,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.8179122805595398,0.1718816012144088,0.1205955520272255,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323486328125,0.8586530685424805,0.2006581276655197,0.1903969496488571,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340881347656,0.7202723026275635,0.1159165650606155,0.5251083970069885,285.0318908691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2801208496094,297.2813720703125,284.02606201171875,1.0,0.2995876371860504,1.0,1.0,0.6881498694419861,1.0,-1.592071294784546,0.7535243630409241,0.838546872138977,0.38681560754776,0.9961560964584352,0.9961560964584352,0.0,41.01849365234375,34.0,43398.30078125,0.0,340.1569519042969,1.0,280.0425109863281,282.7949523925781,299.3083801269531,302.1360168457031,293.1499938964844,293.1499938964844,279.75,32392.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155026197433472,1.0,0.0,0.0,3.77385139465332,3.773875951766968,9.503046385361812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9951171875,0.0,1647.4639892578125,1895.4371337890625,0.0,1735.178466796875,0.9304412007331848,1.0,0.0,3.0,1.0,0.0
17661840,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0312805175781,0.9990000128746032,0.3634428977966308,0.2840180993080139,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.8821805119514465,0.2177211642265319,0.206374242901802,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03277587890625,0.8179122805595398,0.1718816012144088,0.1205955520272255,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323486328125,0.8586530685424805,0.2006581276655197,0.1903969496488571,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340881347656,0.7202723026275635,0.1159165650606155,0.5251083970069885,285.0318908691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2801208496094,297.2813720703125,284.02606201171875,1.0,0.2995876371860504,1.0,1.0,0.6881498694419861,1.0,-1.592071294784546,0.7535243630409241,0.838546872138977,0.38681560754776,0.9961560964584352,0.9961560964584352,0.0,41.01849365234375,34.0,43398.30078125,0.0,340.1569519042969,1.0,280.0425109863281,282.7949523925781,299.3083801269531,302.1360168457031,293.1499938964844,293.1499938964844,279.75,32392.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155026197433472,1.0,0.0,0.0,3.77385139465332,3.773875951766968,9.503046385361812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9951171875,0.0,1647.4639892578125,1895.4371337890625,0.0,1735.178466796875,0.9304412007331848,1.0,0.0,3.0,1.0,0.0
17661900,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616027832031,0.9990000128746032,0.3663786053657532,0.2782450020313263,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.8898098468780518,0.2186594307422638,0.2073339372873306,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697204589844,0.8241337537765503,0.1724482476711273,0.121039904654026,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86700439453125,0.8655760884284973,0.2013426125049591,0.1911095380783081,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87908935546875,0.7249190807342529,0.1159116774797439,0.5251396894454956,284.8646850585937,284.95001220703125,301.50152587890625,296.340087890625,299.2849426269531,297.2837829589844,283.8406677246094,1.0,0.2980919778347015,1.0,1.0,0.6881060004234314,1.0,-1.5877121686935425,0.7513983249664307,0.836313784122467,0.3855863511562347,0.8889147043228149,0.8889147043228149,0.0,39.97159576416016,34.0,43953.41796875,0.0,335.1481018066406,1.0,279.7945251464844,282.5943603515625,299.3785095214844,302.3481750488281,293.1499938964844,293.1499938964844,279.75,36118.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227692008018494,1.0,0.0,0.0,3.772045612335205,3.77207088470459,9.493955417383404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.0087890625,0.0,1674.1533203125,1895.4371337890625,0.0,1794.8658447265625,0.9303943514823914,1.0,0.0,3.0,1.0,0.0
17661960,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.83795166015625,0.9990000128746032,0.3691544234752655,0.2747410535812378,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367004394531,0.8947851061820984,0.2194060683250427,0.2080757915973663,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356018066406,0.8280131220817566,0.1728370934724807,0.1213355511426925,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363342285156,0.8700262308120728,0.2018438875675201,0.1916186362504959,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83355712890625,0.7275798916816711,0.115807719528675,0.5247082114219666,284.8370056152344,284.95001220703125,301.5082092285156,296.3468933105469,299.2892761230469,297.28533935546875,283.8472900390625,1.0,0.2970560789108276,1.0,1.0,0.6877201199531555,1.0,-1.5848432779312134,0.7501470446586609,0.8346962332725525,0.3849414885044098,0.8313100934028625,0.8313100934028625,0.0,39.34203720092773,37.0,43442.6328125,0.0,332.025390625,1.0,279.7568054199219,282.6315612792969,299.3667907714844,302.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,42041.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242397665977478,1.0,0.0,0.0,3.599390983581543,3.5994155406951904,8.64472781358927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.27734375,0.0,1522.1685791015625,1895.4371337890625,0.0,1807.04541015625,0.8978769183158875,1.0,0.0,3.0,1.0,0.0
17662020,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340270996094,0.9990000128746032,0.375557005405426,0.2702126502990722,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.9026477336883544,0.2216173559427261,0.209923431277275,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.8340935111045837,0.174277201294899,0.1221760213375091,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.8769820332527161,0.2034992426633834,0.1929602622985839,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.7314618229866028,0.1160703003406524,0.5250471234321594,285.0344543457031,284.95001220703125,301.5183410644531,296.36053466796875,299.30242919921875,297.2989807128906,284.03009033203125,1.0,0.2962928712368011,1.0,1.0,0.6869483590126038,1.0,-1.584646463394165,0.750436544418335,0.8342098593711853,0.3851094543933868,0.9786955714225768,0.9786955714225768,0.0,38.60317611694336,40.0,43033.73828125,0.0,329.9364929199219,1.0,280.04266357421875,282.8044128417969,299.321044921875,302.11505126953125,293.1499938964844,293.1499938964844,279.75,32485.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113519310951233,1.0,0.0,0.0,3.728435039520264,3.728459119796753,9.275694310417748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.38232421875,0.0,1595.3330078125,1895.4371337890625,0.0,1701.4661865234375,0.920379102230072,1.0,0.0,3.0,1.0,0.0
17662080,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340270996094,0.9990000128746032,0.375557005405426,0.2702126502990722,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.9026477336883544,0.2216173559427261,0.209923431277275,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.8340935111045837,0.174277201294899,0.1221760213375091,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.8769820332527161,0.2034992426633834,0.1929602622985839,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.7314618229866028,0.1160703003406524,0.5250471234321594,285.0344543457031,284.95001220703125,301.5183410644531,296.36053466796875,299.30242919921875,297.2989807128906,284.03009033203125,1.0,0.2962928712368011,1.0,1.0,0.6869483590126038,1.0,-1.584646463394165,0.750436544418335,0.8342098593711853,0.3851094543933868,0.9786955714225768,0.9786955714225768,0.0,38.60317611694336,40.0,43033.73828125,0.0,329.9364929199219,1.0,280.04266357421875,282.8044128417969,299.321044921875,302.11505126953125,293.1499938964844,293.1499938964844,279.75,32485.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113519310951233,1.0,0.0,0.0,3.728435039520264,3.728459119796753,9.275694310417748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.38232421875,0.0,1595.3330078125,1895.4371337890625,0.0,1701.4661865234375,0.920379102230072,1.0,0.0,3.0,1.0,0.0
17662140,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.9990000128746032,0.3800847828388214,0.26937335729599,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86151123046875,0.9064874053001404,0.2234420627355575,0.2118160426616668,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8367515802383423,0.1753502935171127,0.1230428963899612,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.8800376057624817,0.2047908306121826,0.1943406164646148,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.7326496243476868,0.1162378713488578,0.5261788368225098,284.8617858886719,284.95001220703125,301.5244140625,296.37420654296875,299.3104248046875,297.3060302734375,283.871337890625,1.0,0.2970302700996399,1.0,1.0,0.6861766576766968,1.0,-1.5899664163589478,0.7534723281860352,0.8364940881729126,0.3867684602737427,0.8380101919174194,0.8380101919174194,0.0,38.56589126586914,43.0,43468.7109375,0.0,332.46875,1.0,279.7574157714844,282.6528015136719,299.3974304199219,302.287841796875,293.1499938964844,293.1499938964844,280.04998779296875,41042.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720994770526886,1.0,0.0,0.0,3.5783562660217285,3.5783803462982178,8.54398422234226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.2705078125,0.0,1491.9014892578125,1895.4371337890625,0.0,1780.214111328125,0.892693042755127,1.0,0.0,3.0,1.0,0.0
17662200,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626403808594,0.9990000128746032,0.3800847828388214,0.26937335729599,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.86151123046875,0.9064874053001404,0.2234420627355575,0.2118160426616668,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86041259765625,0.8367515802383423,0.1753502935171127,0.1230428963899612,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.8800376057624817,0.2047908306121826,0.1943406164646148,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.7326496243476868,0.1162378713488578,0.5261788368225098,284.8617858886719,284.95001220703125,301.5244140625,296.37420654296875,299.3104248046875,297.3060302734375,283.871337890625,1.0,0.2970302700996399,1.0,1.0,0.6861766576766968,1.0,-1.5899664163589478,0.7534723281860352,0.8364940881729126,0.3867684602737427,0.8380101919174194,0.8380101919174194,0.0,38.56589126586914,43.0,43468.7109375,0.0,332.46875,1.0,279.7574157714844,282.6528015136719,299.3974304199219,302.287841796875,293.1499938964844,293.1499938964844,280.04998779296875,41042.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720994770526886,1.0,0.0,0.0,3.5783562660217285,3.5783803462982178,8.54398422234226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.2705078125,0.0,1491.9014892578125,1895.4371337890625,0.0,1780.214111328125,0.892693042755127,1.0,0.0,3.0,1.0,0.0
17662260,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.9990000128746032,0.3840389847755432,0.2715261578559875,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.9069507122039796,0.2257483303546905,0.2138124406337738,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.8366444706916809,0.1768593043088913,0.1239755377173423,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.8798934817314148,0.206508383154869,0.1957994848489761,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560913085937,0.7314524054527283,0.1166521906852722,0.5275774002075195,285.054931640625,284.95001220703125,301.52685546875,296.38787841796875,299.3168334960937,297.3130187988281,284.0516967773437,1.0,0.2989486157894134,1.0,1.0,0.6855699419975281,1.0,-1.5994943380355835,0.7585409879684448,0.8409533500671387,0.389465719461441,0.9968346953392028,0.9968346953392028,0.0,39.08759307861328,46.0,43370.46484375,0.0,338.6428527832031,1.0,280.0420837402344,282.8192749023437,299.3603820800781,302.16912841796875,293.1499938964844,293.1499938964844,279.75,31888.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106623649597168,1.0,0.0,0.0,3.735731601715088,3.735755681991577,9.312034876529652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.93994140625,0.0,1599.168701171875,1895.4371337890625,0.0,1695.892822265625,0.9215511679649352,1.0,0.0,3.0,1.0,0.0
17662320,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546264648437,0.9990000128746032,0.3840389847755432,0.2715261578559875,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05499267578125,0.9069507122039796,0.2257483303546905,0.2138124406337738,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.8366444706916809,0.1768593043088913,0.1239755377173423,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0551452636719,0.8798934817314148,0.206508383154869,0.1957994848489761,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560913085937,0.7314524054527283,0.1166521906852722,0.5275774002075195,285.054931640625,284.95001220703125,301.52685546875,296.38787841796875,299.3168334960937,297.3130187988281,284.0516967773437,1.0,0.2989486157894134,1.0,1.0,0.6855699419975281,1.0,-1.5994943380355835,0.7585409879684448,0.8409533500671387,0.389465719461441,0.9968346953392028,0.9968346953392028,0.0,39.08759307861328,46.0,43370.46484375,0.0,338.6428527832031,1.0,280.0420837402344,282.8192749023437,299.3603820800781,302.16912841796875,293.1499938964844,293.1499938964844,279.75,31888.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106623649597168,1.0,0.0,0.0,3.735731601715088,3.735755681991577,9.312034876529652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.93994140625,0.0,1599.168701171875,1895.4371337890625,0.0,1695.892822265625,0.9215511679649352,1.0,0.0,3.0,1.0,0.0
17662380,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.9990000128746032,0.3859302401542663,0.2763848006725311,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712463378906,0.9041986465454102,0.2275993525981903,0.215784877538681,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704528808594,0.8339235186576843,0.17793670296669,0.1248850971460342,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.8767792582511902,0.2078002095222473,0.1972332298755645,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.728105902671814,0.1168290972709655,0.5290856957435608,284.87139892578125,284.95001220703125,301.5260314941406,296.4015197753906,299.3160095214844,297.30914306640625,283.8784484863281,1.0,0.3018486499786377,1.0,1.0,0.6849632263183594,1.0,-1.6123194694519043,0.7652451992034912,0.8470742702484131,0.3930898606777191,0.8620882630348206,0.8620882630348206,0.0,40.11886596679688,49.0,44154.03515625,0.0,347.9604797363281,1.0,279.75714111328125,282.6434326171875,299.4374084472656,302.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,39430.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227874994277954,1.0,0.0,0.0,3.6486387252807617,3.648663282394409,8.882905149221187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.93798828125,0.0,1557.3115234375,1895.4371337890625,0.0,1795.017333984375,0.906883716583252,1.0,0.0,3.0,1.0,0.0
17662440,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.9990000128746032,0.3859302401542663,0.2763848006725311,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712463378906,0.9041986465454102,0.2275993525981903,0.215784877538681,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8704528808594,0.8339235186576843,0.17793670296669,0.1248850971460342,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709716796875,0.8767792582511902,0.2078002095222473,0.1972332298755645,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689880371094,0.728105902671814,0.1168290972709655,0.5290856957435608,284.87139892578125,284.95001220703125,301.5260314941406,296.4015197753906,299.3160095214844,297.30914306640625,283.8784484863281,1.0,0.3018486499786377,1.0,1.0,0.6849632263183594,1.0,-1.6123194694519043,0.7652451992034912,0.8470742702484131,0.3930898606777191,0.8620882630348206,0.8620882630348206,0.0,40.11886596679688,49.0,44154.03515625,0.0,347.9604797363281,1.0,279.75714111328125,282.6434326171875,299.4374084472656,302.3672180175781,293.1499938964844,293.1499938964844,280.04998779296875,39430.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227874994277954,1.0,0.0,0.0,3.6486387252807617,3.648663282394409,8.882905149221187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.93798828125,0.0,1557.3115234375,1895.4371337890625,0.0,1795.017333984375,0.906883716583252,1.0,0.0,3.0,1.0,0.0
