time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.9990000128746032,0.3865825533866882,0.2799310386180877,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.9014864563941956,0.2286379933357238,0.2166601717472076,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.8313989639282227,0.178575798869133,0.1252619475126266,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336608886719,0.8739133477210999,0.2085403949022293,0.1978403031826019,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0222473144531,0.7253693342208862,0.116927869617939,0.5293819308280945,285.0354919433594,284.95001220703125,301.5245056152344,296.4083251953125,299.31463623046875,297.30621337890625,284.0556335449219,1.0,0.3035711646080017,1.0,1.0,0.6846598982810974,1.0,-1.6191635131835938,0.7688158750534058,0.8503475785255432,0.3950178325176239,0.9687725305557252,0.9687725305557252,0.0,40.83375549316406,49.0,43771.71484375,0.0,353.4419860839844,1.0,280.0019836425781,282.8280029296875,299.3763732910156,302.1700134277344,293.1499938964844,293.1499938964844,280.04998779296875,34214.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159296274185181,1.0,0.0,0.0,3.6860873699188232,3.686111450195313,9.066184816219902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.3291015625,0.0,1560.1982421875,1895.4371337890625,0.0,1738.6624755859375,0.9146393537521362,1.0,0.0,3.0,1.0,0.0
17662560,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.9990000128746032,0.3873234093189239,0.2833679914474487,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07110595703125,0.899316668510437,0.2298795580863952,0.2177876979112625,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712585449219,0.8293734788894653,0.1793989688158035,0.1258086860179901,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.8715634942054749,0.2094670683145523,0.1986762285232544,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.7229925394058228,0.1171371415257453,0.5302481651306152,285.0710754394531,284.95001220703125,301.52227783203125,296.41510009765625,299.3138732910156,297.30535888671875,284.0699462890625,1.0,0.3054800033569336,1.0,1.0,0.6845404505729675,1.0,-1.6273422241210938,0.7729719281196594,0.8543702960014343,0.3972301483154297,1.0,1.0,0.0,41.564491271972656,52.0,44102.79296875,0.0,359.70587158203125,1.0,280.0426940917969,282.82470703125,299.396240234375,302.2498779296875,293.1499938964844,293.1499938964844,279.75,32360.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143162488937378,1.0,0.0,0.0,3.789646863937378,3.7896714210510254,9.582762459103833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.4921875,0.0,1665.8814697265625,1895.4371337890625,0.0,1725.513916015625,0.9339752197265624,1.0,0.0,3.0,1.0,0.0
17662620,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802795410156,0.9990000128746032,0.3868371248245239,0.2920101284980774,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.8928915858268738,0.2317299991846084,0.2197945863008499,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.8235281705856323,0.1804549098014831,0.1267283111810684,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.8649381995201111,0.2107345461845398,0.2001203447580337,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.7166275978088379,0.1171867549419403,0.5313539505004883,284.8797912597656,284.95001220703125,301.5159606933594,296.4285583496094,299.30615234375,297.2937316894531,283.8850402832031,1.0,0.3097162842750549,1.0,1.0,0.6843016147613525,1.0,-1.644293189048767,0.7815603613853455,0.8627328276634216,0.4018557667732239,0.8922908902168274,0.8922908902168274,0.0,43.368045806884766,55.0,45126.30078125,0.0,373.679931640625,1.0,279.7560729980469,282.629638671875,299.4713134765625,302.4598693847656,293.1499938964844,293.1499938964844,280.04998779296875,38189.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275343537330627,1.0,0.0,0.0,3.747072696685791,3.747097969055176,9.368661153530412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.2900390625,0.0,1660.6898193359375,1895.4371337890625,0.0,1834.4517822265625,0.9279475212097168,1.0,0.0,3.0,1.0,0.0
17662680,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802795410156,0.9990000128746032,0.3868371248245239,0.2920101284980774,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87969970703125,0.8928915858268738,0.2317299991846084,0.2197945863008499,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.8235281705856323,0.1804549098014831,0.1267283111810684,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.8649381995201111,0.2107345461845398,0.2001203447580337,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785095214844,0.7166275978088379,0.1171867549419403,0.5313539505004883,284.8797912597656,284.95001220703125,301.5159606933594,296.4285583496094,299.30615234375,297.2937316894531,283.8850402832031,1.0,0.3097162842750549,1.0,1.0,0.6843016147613525,1.0,-1.644293189048767,0.7815603613853455,0.8627328276634216,0.4018557667732239,0.8922908902168274,0.8922908902168274,0.0,43.368045806884766,55.0,45126.30078125,0.0,373.679931640625,1.0,279.7560729980469,282.629638671875,299.4713134765625,302.4598693847656,293.1499938964844,293.1499938964844,280.04998779296875,38189.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275343537330627,1.0,0.0,0.0,3.747072696685791,3.747097969055176,9.368661153530412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.2900390625,0.0,1660.6898193359375,1895.4371337890625,0.0,1834.4517822265625,0.9279475212097168,1.0,0.0,3.0,1.0,0.0
17662740,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09405517578125,0.9990000128746032,0.3858798146247864,0.3020083606243133,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09381103515625,0.8853669762611389,0.233972892165184,0.2217756658792495,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935974121094,0.8166783452033997,0.1818608939647674,0.1276235878467559,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.8573501706123352,0.2123415470123291,0.2015220820903778,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.7088562250137329,0.1173318102955818,0.5318880081176758,285.0938720703125,284.95001220703125,301.5074768066406,296.4418334960937,299.2997436523437,297.28631591796875,284.0954284667969,1.0,0.3143589496612549,1.0,1.0,0.6840627193450928,1.0,-1.6620726585388184,0.7905685901641846,0.8715041279792786,0.4067139625549316,1.0,1.0,0.0,45.47868728637695,58.0,45029.984375,0.0,389.24224853515625,1.0,280.0436096191406,282.8360290527344,299.4264831542969,302.3373718261719,293.1499938964844,293.1499938964844,279.75,33415.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198405861854553,1.0,0.0,0.0,3.8520665168762207,3.852092027664185,9.90104012998927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1328125,0.0,1749.40185546875,1895.4371337890625,0.0,1770.7098388671875,0.9487183690071106,1.0,0.0,3.0,1.0,0.0
17662800,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.09405517578125,0.9990000128746032,0.3858798146247864,0.3020083606243133,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09381103515625,0.8853669762611389,0.233972892165184,0.2217756658792495,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935974121094,0.8166783452033997,0.1818608939647674,0.1276235878467559,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.8573501706123352,0.2123415470123291,0.2015220820903778,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.7088562250137329,0.1173318102955818,0.5318880081176758,285.0938720703125,284.95001220703125,301.5074768066406,296.4418334960937,299.2997436523437,297.28631591796875,284.0954284667969,1.0,0.3143589496612549,1.0,1.0,0.6840627193450928,1.0,-1.6620726585388184,0.7905685901641846,0.8715041279792786,0.4067139625549316,1.0,1.0,0.0,45.47868728637695,58.0,45029.984375,0.0,389.24224853515625,1.0,280.0436096191406,282.8360290527344,299.4264831542969,302.3373718261719,293.1499938964844,293.1499938964844,279.75,33415.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198405861854553,1.0,0.0,0.0,3.8520665168762207,3.852092027664185,9.90104012998927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.1328125,0.0,1749.40185546875,1895.4371337890625,0.0,1770.7098388671875,0.9487183690071106,1.0,0.0,3.0,1.0,0.0
17662860,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.9990000128746032,0.3825174272060394,0.3126349747180938,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.877744197845459,0.2358532547950744,0.2238266468048095,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.8095182776451111,0.1829247027635574,0.1285601109266281,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.8497698307037354,0.2136133164167404,0.2029854655265808,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.7006921768188477,0.1173613220453262,0.5327908396720886,284.90399169921875,284.95001220703125,301.4971923828125,296.4549560546875,299.2876281738281,297.2705993652344,283.9071350097656,1.0,0.3193544447422027,1.0,1.0,0.6840792298316956,1.0,-1.6812591552734375,0.8001530766487122,0.8811061382293701,0.411891371011734,0.93269282579422,0.93269282579422,0.0,47.7995491027832,46.0,46368.37890625,0.0,406.50384521484375,1.0,279.7551574707031,282.6320495605469,299.50146484375,302.5617980957031,293.1499938964844,293.1499938964844,279.45001220703125,36851.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335408329963684,1.0,0.0,0.0,3.847883701324463,3.847909688949585,9.879548770186377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.400390625,0.0,1771.3861083984375,1895.4371337890625,0.0,1884.830810546875,0.949806272983551,1.0,0.0,3.0,1.0,0.0
17662920,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042358398437,0.9990000128746032,0.3825174272060394,0.3126349747180938,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.877744197845459,0.2358532547950744,0.2238266468048095,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.8095182776451111,0.1829247027635574,0.1285601109266281,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.8497698307037354,0.2136133164167404,0.2029854655265808,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.7006921768188477,0.1173613220453262,0.5327908396720886,284.90399169921875,284.95001220703125,301.4971923828125,296.4549560546875,299.2876281738281,297.2705993652344,283.9071350097656,1.0,0.3193544447422027,1.0,1.0,0.6840792298316956,1.0,-1.6812591552734375,0.8001530766487122,0.8811061382293701,0.411891371011734,0.93269282579422,0.93269282579422,0.0,47.7995491027832,46.0,46368.37890625,0.0,406.50384521484375,1.0,279.7551574707031,282.6320495605469,299.50146484375,302.5617980957031,293.1499938964844,293.1499938964844,279.45001220703125,36851.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335408329963684,1.0,0.0,0.0,3.847883701324463,3.847909688949585,9.879548770186377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.400390625,0.0,1771.3861083984375,1895.4371337890625,0.0,1884.830810546875,0.949806272983551,1.0,0.0,3.0,1.0,0.0
17662980,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84552001953125,0.9990000128746032,0.3783914446830749,0.3109211325645447,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8432312011719,0.8812215328216553,0.2372918277978897,0.2252028435468673,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84112548828125,0.8119423985481262,0.1835765689611435,0.1290279775857925,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.84246826171875,0.8523811101913452,0.2144503742456436,0.2037999480962753,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359069824219,0.7016186714172363,0.1171283647418022,0.5318518280982971,284.8436279296875,284.95001220703125,301.4854736328125,296.4678039550781,299.27264404296875,297.25244140625,283.8575439453125,1.0,0.3185015320777893,1.0,1.0,0.6840957999229431,1.0,-1.6812821626663208,0.8001306653022766,0.8811514973640442,0.4119826853275299,0.8140152096748352,0.8140152096748352,0.0,47.48653030395508,34.0,46506.3046875,0.0,405.6170959472656,1.0,279.4576110839844,282.6033630371094,299.4925842285156,302.58660888671875,293.1499938964844,293.1499938964844,279.75,44342.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421056032180786,1.0,0.0,0.0,3.522516250610352,3.52254056930542,8.279408234557195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.36962890625,0.0,1456.147705078125,1895.4371337890625,0.0,1957.5523681640625,0.8844684958457947,1.0,0.0,3.0,1.0,0.0
17663040,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84552001953125,0.9990000128746032,0.3783914446830749,0.3109211325645447,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8432312011719,0.8812215328216553,0.2372918277978897,0.2252028435468673,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84112548828125,0.8119423985481262,0.1835765689611435,0.1290279775857925,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.84246826171875,0.8523811101913452,0.2144503742456436,0.2037999480962753,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359069824219,0.7016186714172363,0.1171283647418022,0.5318518280982971,284.8436279296875,284.95001220703125,301.4854736328125,296.4678039550781,299.27264404296875,297.25244140625,283.8575439453125,1.0,0.3185015320777893,1.0,1.0,0.6840957999229431,1.0,-1.6812821626663208,0.8001306653022766,0.8811514973640442,0.4119826853275299,0.8140152096748352,0.8140152096748352,0.0,47.48653030395508,34.0,46506.3046875,0.0,405.6170959472656,1.0,279.4576110839844,282.6033630371094,299.4925842285156,302.58660888671875,293.1499938964844,293.1499938964844,279.75,44342.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421056032180786,1.0,0.0,0.0,3.522516250610352,3.52254056930542,8.279408234557195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.36962890625,0.0,1456.147705078125,1895.4371337890625,0.0,1957.5523681640625,0.8844684958457947,1.0,0.0,3.0,1.0,0.0
17663100,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0079345703125,0.9990000128746032,0.3785555958747864,0.3050866723060608,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.8879837393760681,0.2383294105529785,0.2259763926267624,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00225830078125,0.8174629807472229,0.1841915696859359,0.1293161809444427,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.8583099246025085,0.2151512056589126,0.2042718827724456,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.7061063647270203,0.1171599924564361,0.5313888788223267,285.005615234375,284.95001220703125,301.47918701171875,296.4741516113281,299.2696838378906,297.2529602050781,284.02001953125,1.0,0.3163617849349975,1.0,1.0,0.6841040253639221,1.0,-1.6755657196044922,0.7972731590270996,0.8782925605773926,0.4104201197624206,0.9121158123016356,0.9121158123016356,0.0,46.30572891235352,34.0,45937.94921875,0.0,399.04290771484375,1.0,279.6989440917969,282.7705993652344,299.4255065917969,302.3659362792969,293.1499938964844,293.1499938964844,279.75,35872.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331857085227966,1.0,0.0,0.0,3.563985586166382,3.5640087127685547,8.475496997562004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.7373046875,0.0,1438.631591796875,1895.4371337890625,0.0,1881.8372802734373,0.8890226483345032,1.0,0.0,3.0,1.0,0.0
17663160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.9990000128746032,0.3804396390914917,0.2960132360458374,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.8986181020736694,0.2395198792219162,0.2269925773143768,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106811523437,0.8261101841926575,0.1849419027566909,0.1297652423381805,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.867913007736206,0.2159914970397949,0.2049621939659118,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.01251220703125,0.7135360240936279,0.117305688560009,0.5315491557121277,285.009765625,284.95001220703125,301.4726867675781,296.4804077148437,299.2692565917969,297.2586975097656,284.0038757324219,1.0,0.3132671415805816,1.0,1.0,0.6840007901191711,1.0,-1.667454957962036,0.7932720184326172,0.8741829991340637,0.4082546532154083,0.9376428127288818,0.9376428127288818,0.0,44.52607727050781,37.0,45889.39453125,0.0,389.4912414550781,1.0,279.7420654296875,282.7442626953125,299.4420471191406,302.4217834472656,293.1499938964844,293.1499938964844,279.45001220703125,33301.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295076847076416,1.0,0.0,0.0,3.657639980316162,3.657663583755493,8.926787700147543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.03515625,0.0,1521.4554443359375,1895.4371337890625,0.0,1850.9447021484373,0.9049274325370787,1.0,0.0,3.0,1.0,0.0
17663220,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.9990000128746032,0.3856351971626282,0.2860141694545746,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.9121958017349244,0.2413206845521927,0.2287763357162475,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87017822265625,0.8364144563674927,0.1858664155006408,0.1304759383201599,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.8796759247779846,0.217098668217659,0.2060970216989517,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.7215532660484314,0.1173593625426292,0.5317974090576172,284.8721923828125,284.95001220703125,301.4591979980469,296.4927062988281,299.2657775878906,297.2644958496094,283.8853759765625,1.0,0.3105876743793487,1.0,1.0,0.683794379234314,1.0,-1.660097360610962,0.7897352576255798,0.8703621029853821,0.4062242209911346,0.8088315725326538,0.8088315725326538,0.0,42.65000534057617,40.0,45779.35546875,0.0,380.1643676757813,1.0,279.4578552246094,282.6494445800781,299.50177001953125,302.54107666015625,293.1499938964844,293.1499938964844,279.75,42492.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360696792602539,1.0,0.0,0.0,3.418507099151612,3.418530225753784,7.79769607106573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.92333984375,0.0,1336.0467529296875,1895.4371337890625,0.0,1906.19677734375,0.8599050641059875,1.0,0.0,3.0,1.0,0.0
17663280,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87359619140625,0.9990000128746032,0.3856351971626282,0.2860141694545746,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.9121958017349244,0.2413206845521927,0.2287763357162475,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87017822265625,0.8364144563674927,0.1858664155006408,0.1304759383201599,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.871337890625,0.8796759247779846,0.217098668217659,0.2060970216989517,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8657531738281,0.7215532660484314,0.1173593625426292,0.5317974090576172,284.8721923828125,284.95001220703125,301.4591979980469,296.4927062988281,299.2657775878906,297.2644958496094,283.8853759765625,1.0,0.3105876743793487,1.0,1.0,0.683794379234314,1.0,-1.660097360610962,0.7897352576255798,0.8703621029853821,0.4062242209911346,0.8088315725326538,0.8088315725326538,0.0,42.65000534057617,40.0,45779.35546875,0.0,380.1643676757813,1.0,279.4578552246094,282.6494445800781,299.50177001953125,302.54107666015625,293.1499938964844,293.1499938964844,279.75,42492.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360696792602539,1.0,0.0,0.0,3.418507099151612,3.418530225753784,7.79769607106573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.92333984375,0.0,1336.0467529296875,1895.4371337890625,0.0,1906.19677734375,0.8599050641059875,1.0,0.0,3.0,1.0,0.0
17663340,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02508544921875,0.9990000128746032,0.3923215866088867,0.2809517681598663,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.92154198884964,0.2436942458152771,0.2307963073253631,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02655029296875,0.8427926301956177,0.1872435510158538,0.1312968730926513,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.8869189023971558,0.2186497747898101,0.2073718607425689,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.7259140610694885,0.117669403553009,0.5326026082038879,285.0256652832031,284.95001220703125,301.44537353515625,296.5046691894531,299.2693786621094,297.2831420898437,284.0197448730469,1.0,0.3097373247146606,1.0,1.0,0.683587908744812,1.0,-1.6599225997924805,0.7897722125053406,0.8701504468917847,0.4061876237392425,0.9370728731155396,0.9370728731155396,0.0,41.79322052001953,43.0,45406.21875,0.0,377.6499633789063,1.0,279.7415466308594,282.7674865722656,299.4669189453125,302.4091186523437,293.1499938964844,293.1499938964844,279.45001220703125,32218.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239686846733093,1.0,0.0,0.0,3.591569900512696,3.59159255027771,8.607200925325742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.787109375,0.0,1441.290771484375,1895.4371337890625,0.0,1804.7979736328125,0.8891986608505249,1.0,0.0,3.0,1.0,0.0
17663400,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02508544921875,0.9990000128746032,0.3923215866088867,0.2809517681598663,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.92154198884964,0.2436942458152771,0.2307963073253631,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02655029296875,0.8427926301956177,0.1872435510158538,0.1312968730926513,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260314941406,0.8869189023971558,0.2186497747898101,0.2073718607425689,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.7259140610694885,0.117669403553009,0.5326026082038879,285.0256652832031,284.95001220703125,301.44537353515625,296.5046691894531,299.2693786621094,297.2831420898437,284.0197448730469,1.0,0.3097373247146606,1.0,1.0,0.683587908744812,1.0,-1.6599225997924805,0.7897722125053406,0.8701504468917847,0.4061876237392425,0.9370728731155396,0.9370728731155396,0.0,41.79322052001953,43.0,45406.21875,0.0,377.6499633789063,1.0,279.7415466308594,282.7674865722656,299.4669189453125,302.4091186523437,293.1499938964844,293.1499938964844,279.45001220703125,32218.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239686846733093,1.0,0.0,0.0,3.591569900512696,3.59159255027771,8.607200925325742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.787109375,0.0,1441.290771484375,1895.4371337890625,0.0,1804.7979736328125,0.8891986608505249,1.0,0.0,3.0,1.0,0.0
17663460,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817749023437,0.9990000128746032,0.3974692523479461,0.2802269756793976,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.9254702925682068,0.2455654740333557,0.2327329218387603,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.8449941873550415,0.1881352961063385,0.1320381909608841,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.8894180655479431,0.2197174429893493,0.2085427790880203,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.7267705202102661,0.1177201718091964,0.5332592129707336,284.8805847167969,284.95001220703125,301.4316101074219,296.5162658691406,299.2671203613281,297.2894897460937,283.8929748535156,1.0,0.3103809654712677,1.0,1.0,0.6829952001571655,1.0,-1.6644606590270996,0.792331874370575,0.8721287846565247,0.4076522290706634,0.8133115768432617,0.8133115768432617,0.0,41.761985778808594,46.0,45627.484375,0.0,380.0207214355469,1.0,279.45819091796875,282.6541748046875,299.5345764160156,302.5599975585937,293.1499938964844,293.1499938964844,279.75,41302.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324652075767517,1.0,0.0,0.0,3.4028778076171875,3.402900457382202,7.726556532361428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6826171875,0.0,1312.207275390625,1895.4371337890625,0.0,1875.77001953125,0.8552664518356323,1.0,0.0,3.0,1.0,0.0
17663520,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817749023437,0.9990000128746032,0.3974692523479461,0.2802269756793976,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.9254702925682068,0.2455654740333557,0.2327329218387603,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787841796875,0.8449941873550415,0.1881352961063385,0.1320381909608841,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8798522949219,0.8894180655479431,0.2197174429893493,0.2085427790880203,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.874755859375,0.7267705202102661,0.1177201718091964,0.5332592129707336,284.8805847167969,284.95001220703125,301.4316101074219,296.5162658691406,299.2671203613281,297.2894897460937,283.8929748535156,1.0,0.3103809654712677,1.0,1.0,0.6829952001571655,1.0,-1.6644606590270996,0.792331874370575,0.8721287846565247,0.4076522290706634,0.8133115768432617,0.8133115768432617,0.0,41.761985778808594,46.0,45627.484375,0.0,380.0207214355469,1.0,279.45819091796875,282.6541748046875,299.5345764160156,302.5599975585937,293.1499938964844,293.1499938964844,279.75,41302.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324652075767517,1.0,0.0,0.0,3.4028778076171875,3.402900457382202,7.726556532361428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.6826171875,0.0,1312.207275390625,1895.4371337890625,0.0,1875.77001953125,0.8552664518356323,1.0,0.0,3.0,1.0,0.0
17663580,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.9990000128746032,0.4017071723937988,0.282375693321228,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.9259419441223145,0.2479646354913711,0.2348243147134781,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.8446294665336609,0.1894879937171936,0.1328703016042709,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0402526855469,0.8889569640159607,0.2212346494197845,0.2098241746425628,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.725480854511261,0.1180423647165298,0.5342702865600586,285.0399475097656,284.95001220703125,301.4182434082031,296.5274963378906,299.26641845703125,297.2978515625,284.03466796875,1.0,0.3121984601020813,1.0,1.0,0.682402491569519,1.0,-1.6732993125915527,0.7970505356788635,0.876248836517334,0.410288542509079,0.9522109031677246,0.9522109031677246,0.0,42.29610824584961,49.0,45609.734375,0.0,386.3651123046875,1.0,279.7414855957031,282.7767944335937,299.5003356933594,302.4488525390625,293.1499938964844,293.1499938964844,279.45001220703125,31518.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224942445755005,1.0,0.0,0.0,3.596463680267334,3.5964863300323486,8.630672709841747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5751953125,0.0,1441.381103515625,1895.4371337890625,0.0,1792.5924072265625,0.8898442387580872,1.0,0.0,3.0,1.0,0.0
17663640,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0394592285156,0.9990000128746032,0.4017071723937988,0.282375693321228,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.9259419441223145,0.2479646354913711,0.2348243147134781,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04071044921875,0.8446294665336609,0.1894879937171936,0.1328703016042709,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0402526855469,0.8889569640159607,0.2212346494197845,0.2098241746425628,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.725480854511261,0.1180423647165298,0.5342702865600586,285.0399475097656,284.95001220703125,301.4182434082031,296.5274963378906,299.26641845703125,297.2978515625,284.03466796875,1.0,0.3121984601020813,1.0,1.0,0.682402491569519,1.0,-1.6732993125915527,0.7970505356788635,0.876248836517334,0.410288542509079,0.9522109031677246,0.9522109031677246,0.0,42.29610824584961,49.0,45609.734375,0.0,386.3651123046875,1.0,279.7414855957031,282.7767944335937,299.5003356933594,302.4488525390625,293.1499938964844,293.1499938964844,279.45001220703125,31518.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224942445755005,1.0,0.0,0.0,3.596463680267334,3.5964863300323486,8.630672709841747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5751953125,0.0,1441.381103515625,1895.4371337890625,0.0,1792.5924072265625,0.8898442387580872,1.0,0.0,3.0,1.0,0.0
17663700,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.9990000128746032,0.4029820263385772,0.2842660546302795,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.9252573251724244,0.248999610543251,0.2359479665756225,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.843778669834137,0.1900122612714767,0.1333363503217697,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875427246094,0.8879551887512207,0.2218448221683502,0.2105348706245422,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992919921875,0.724327564239502,0.1181446015834808,0.535093367099762,284.8861389160156,284.95001220703125,301.4118347167969,296.532958984375,299.2642517089844,297.2983703613281,283.8667297363281,1.0,0.3134940862655639,1.0,1.0,0.6821061372756958,1.0,-1.6793187856674194,0.8002052307128906,0.8791135549545288,0.4120650887489319,0.8582248091697693,0.8582248091697693,0.0,42.734981536865234,49.0,46420.6953125,0.0,390.934814453125,1.0,279.4984741210937,282.5924377441406,299.5761413574219,302.68609619140625,293.1499938964844,293.1499938964844,279.45001220703125,35662.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306007146835327,1.0,0.0,0.0,3.601247549057007,3.601271152496338,8.653648819745285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.23876953125,0.0,1477.1107177734375,1895.4371337890625,0.0,1860.1044921875,0.8916316628456116,1.0,0.0,3.0,1.0,0.0
17663760,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847961425781,0.9990000128746032,0.4035353064537048,0.287322461605072,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.9227340221405028,0.2498427778482437,0.2368169277906417,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.8415126204490662,0.1903590559959411,0.1336306482553482,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.8853974342346191,0.222273364663124,0.2110124677419662,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.722000241279602,0.1181208118796348,0.5352878570556641,284.8837585449219,284.95001220703125,301.4056396484375,296.5382995605469,299.2597961425781,297.2945861816406,283.8943176269531,1.0,0.3149760067462921,1.0,1.0,0.682026207447052,1.0,-1.6851918697357178,0.8031875491142273,0.8820043206214905,0.4137073457241058,0.8288524746894836,0.8288524746894836,0.0,43.37174224853516,52.0,46206.875,0.0,396.020263671875,1.0,279.4582824707031,282.6417236328125,299.5689697265625,302.62713623046875,293.1499938964844,293.1499938964844,279.75,40132.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334820628166199,1.0,0.0,0.0,3.460777521133423,3.4608004093170166,7.991727102307777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.30419921875,0.0,1361.981201171875,1895.4371337890625,0.0,1884.3350830078125,0.8666917085647583,1.0,0.0,3.0,1.0,0.0
17663820,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9990000128746032,0.4047873020172119,0.2941071093082428,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.05340576171875,0.9175899028778076,0.2522401809692383,0.2389289885759353,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.836986243724823,0.1916842609643936,0.1344609558582306,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536499023437,0.8801780343055725,0.223755732178688,0.2122843563556671,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05548095703125,0.7170962691307068,0.1183921843767166,0.5362581610679626,285.05340576171875,284.95001220703125,301.39422607421875,296.5486755371094,299.25048828125,297.2854309082031,284.0489501953125,1.0,0.3184749484062195,1.0,1.0,0.6818662881851196,1.0,-1.699560046195984,0.8104544878005981,0.889105498790741,0.4176860451698303,0.978958785533905,0.978958785533905,0.0,44.833866119384766,55.0,46377.1640625,0.0,408.3227844238281,1.0,279.74200439453125,282.77899169921875,299.531494140625,302.5243530273437,293.1499938964844,293.1499938964844,279.45001220703125,31232.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255330085754395,1.0,0.0,0.0,3.654336452484131,3.654359817504883,8.910670317163749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.40234375,0.0,1502.284912109375,1895.4371337890625,0.0,1817.7840576171875,0.9027321338653564,1.0,0.0,3.0,1.0,0.0
17663880,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9990000128746032,0.4047873020172119,0.2941071093082428,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.05340576171875,0.9175899028778076,0.2522401809692383,0.2389289885759353,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0540466308594,0.836986243724823,0.1916842609643936,0.1344609558582306,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536499023437,0.8801780343055725,0.223755732178688,0.2122843563556671,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.05548095703125,0.7170962691307068,0.1183921843767166,0.5362581610679626,285.05340576171875,284.95001220703125,301.39422607421875,296.5486755371094,299.25048828125,297.2854309082031,284.0489501953125,1.0,0.3184749484062195,1.0,1.0,0.6818662881851196,1.0,-1.699560046195984,0.8104544878005981,0.889105498790741,0.4176860451698303,0.978958785533905,0.978958785533905,0.0,44.833866119384766,55.0,46377.1640625,0.0,408.3227844238281,1.0,279.74200439453125,282.77899169921875,299.531494140625,302.5243530273437,293.1499938964844,293.1499938964844,279.45001220703125,31232.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255330085754395,1.0,0.0,0.0,3.654336452484131,3.654359817504883,8.910670317163749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.40234375,0.0,1502.284912109375,1895.4371337890625,0.0,1817.7840576171875,0.9027321338653564,1.0,0.0,3.0,1.0,0.0
17663940,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.9990000128746032,0.4033714532852173,0.3025165498256683,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.9107611179351808,0.2541194260120392,0.2409580945968628,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8311365842819214,0.1925327628850937,0.1352310627698898,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8734679818153381,0.2247660011053085,0.2134799212217331,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.7109707593917847,0.1185028702020645,0.5374189019203186,284.88604736328125,284.95001220703125,301.3843078613281,296.5586242675781,299.2333679199219,297.25994873046875,283.8941955566406,1.0,0.3225690424442291,1.0,1.0,0.681706428527832,1.0,-1.7158467769622805,0.8186732530593872,0.8971735835075378,0.4222378134727478,0.855344831943512,0.855344831943512,0.0,46.65818405151367,58.0,47387.421875,0.0,422.9866027832031,1.0,279.457763671875,282.6236267089844,299.5990600585937,302.7260131835937,293.1499938964844,293.1499938964844,279.75,38962.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384064793586731,1.0,0.0,0.0,3.570446729660034,3.5704705715179443,8.506255539941776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.55078125,0.0,1468.1324462890625,1895.4371337890625,0.0,1926.0196533203125,0.8895469307899475,1.0,0.0,3.0,1.0,0.0
17664000,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.9990000128746032,0.4033714532852173,0.3025165498256683,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.9107611179351808,0.2541194260120392,0.2409580945968628,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8311365842819214,0.1925327628850937,0.1352310627698898,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8734679818153381,0.2247660011053085,0.2134799212217331,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8823547363281,0.7109707593917847,0.1185028702020645,0.5374189019203186,284.88604736328125,284.95001220703125,301.3843078613281,296.5586242675781,299.2333679199219,297.25994873046875,283.8941955566406,1.0,0.3225690424442291,1.0,1.0,0.681706428527832,1.0,-1.7158467769622805,0.8186732530593872,0.8971735835075378,0.4222378134727478,0.855344831943512,0.855344831943512,0.0,46.65818405151367,58.0,47387.421875,0.0,422.9866027832031,1.0,279.457763671875,282.6236267089844,299.5990600585937,302.7260131835937,293.1499938964844,293.1499938964844,279.75,38962.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384064793586731,1.0,0.0,0.0,3.570446729660034,3.5704705715179443,8.506255539941776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.55078125,0.0,1468.1324462890625,1895.4371337890625,0.0,1926.0196533203125,0.8895469307899475,1.0,0.0,3.0,1.0,0.0
17664060,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.9990000128746032,0.4011154174804687,0.3117640316486358,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.9037809371948242,0.2565272748470306,0.2430848926305771,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705261230469,0.8249479532241821,0.1938359439373016,0.1360523700714111,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.8663870096206665,0.2262206077575683,0.2147340774536132,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715026855469,0.7042223215103149,0.1188802197575569,0.5389155745506287,285.070068359375,284.95001220703125,301.37628173828125,296.5680847167969,299.2256774902344,297.25079345703125,284.0670471191406,1.0,0.3270943462848663,1.0,1.0,0.6818152070045471,1.0,-1.7337902784347534,0.827597975730896,0.9061923027038574,0.4271092414855957,1.0,1.0,0.0,48.71751403808594,61.0,47599.05859375,0.0,439.5855712890625,1.0,279.7427978515625,282.78253173828125,299.5595092773437,302.6287536621094,293.1499938964844,293.1499938964844,279.45001220703125,31599.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322556376457214,1.0,0.0,0.0,3.7457666397094727,3.745790719985962,9.362130413137492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.74609375,0.0,1608.5574951171875,1895.4371337890625,0.0,1874.0069580078125,0.9234544634819032,1.0,0.0,3.0,1.0,0.0
17664120,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697326660156,0.9990000128746032,0.4011154174804687,0.3117640316486358,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.9037809371948242,0.2565272748470306,0.2430848926305771,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705261230469,0.8249479532241821,0.1938359439373016,0.1360523700714111,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702819824219,0.8663870096206665,0.2262206077575683,0.2147340774536132,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715026855469,0.7042223215103149,0.1188802197575569,0.5389155745506287,285.070068359375,284.95001220703125,301.37628173828125,296.5680847167969,299.2256774902344,297.25079345703125,284.0670471191406,1.0,0.3270943462848663,1.0,1.0,0.6818152070045471,1.0,-1.7337902784347534,0.827597975730896,0.9061923027038574,0.4271092414855957,1.0,1.0,0.0,48.71751403808594,61.0,47599.05859375,0.0,439.5855712890625,1.0,279.7427978515625,282.78253173828125,299.5595092773437,302.6287536621094,293.1499938964844,293.1499938964844,279.45001220703125,31599.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322556376457214,1.0,0.0,0.0,3.7457666397094727,3.745790719985962,9.362130413137492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.74609375,0.0,1608.5574951171875,1895.4371337890625,0.0,1874.0069580078125,0.9234544634819032,1.0,0.0,3.0,1.0,0.0
17664180,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9990000128746032,0.3967268466949463,0.3220228850841522,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.89638751745224,0.2584119439125061,0.2451582252979278,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.8180974721908569,0.1946572065353393,0.1368307769298553,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.8587366342544556,0.2272022664546966,0.2159381955862045,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.696855902671814,0.1189891099929809,0.5403620600700378,284.8838806152344,284.95001220703125,301.3705139160156,296.5770874023437,299.2185363769531,297.2408752441406,283.8893127441406,1.0,0.331973135471344,1.0,1.0,0.6819239258766174,1.0,-1.7527151107788086,0.8370013236999512,0.9157138466835022,0.4322963654994964,0.8865622282028198,0.8865622282028198,0.0,51.04756927490234,49.0,48680.62109375,0.0,457.906494140625,1.0,279.457275390625,282.5942077636719,299.6215209960937,302.8327941894531,293.1499938964844,293.1499938964844,279.75,38013.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458439469337463,1.0,0.0,0.0,3.704082727432251,3.7041077613830566,9.15492250896932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.447265625,0.0,1609.4619140625,1895.4371337890625,0.0,1989.6048583984373,0.9183045625686646,1.0,0.0,3.0,1.0,0.0
17664240,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9990000128746032,0.3967268466949463,0.3220228850841522,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.89638751745224,0.2584119439125061,0.2451582252979278,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.8180974721908569,0.1946572065353393,0.1368307769298553,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.8587366342544556,0.2272022664546966,0.2159381955862045,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817138671875,0.696855902671814,0.1189891099929809,0.5403620600700378,284.8838806152344,284.95001220703125,301.3705139160156,296.5770874023437,299.2185363769531,297.2408752441406,283.8893127441406,1.0,0.331973135471344,1.0,1.0,0.6819239258766174,1.0,-1.7527151107788086,0.8370013236999512,0.9157138466835022,0.4322963654994964,0.8865622282028198,0.8865622282028198,0.0,51.04756927490234,49.0,48680.62109375,0.0,457.906494140625,1.0,279.457275390625,282.5942077636719,299.6215209960937,302.8327941894531,293.1499938964844,293.1499938964844,279.75,38013.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458439469337463,1.0,0.0,0.0,3.704082727432251,3.7041077613830566,9.15492250896932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.447265625,0.0,1609.4619140625,1895.4371337890625,0.0,1989.6048583984373,0.9183045625686646,1.0,0.0,3.0,1.0,0.0
17664300,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.9990000128746032,0.3947059512138366,0.3225946426391601,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0388488769531,0.8969241380691528,0.2594669163227081,0.2460215836763382,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.8181391954421997,0.1951577961444854,0.1370958983898162,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.8587985634803772,0.227777287364006,0.2163690328598022,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.696421205997467,0.1190344616770744,0.5403717160224915,285.0389099121094,284.95001220703125,301.3685913085937,296.5813903808594,299.2166442871094,297.23883056640625,284.0543212890625,1.0,0.3321169912815094,1.0,1.0,0.6819782853126526,1.0,-1.7552961111068726,0.8382408618927002,0.9170552492141724,0.4330697059631347,0.9903990626335144,0.9903990626335144,0.0,51.21525573730469,49.0,48177.76171875,0.0,459.9820861816406,1.0,279.7034606933594,282.7665100097656,299.56011962890625,302.63201904296875,293.1499938964844,293.1499938964844,279.75,33808.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401607036590576,1.0,0.0,0.0,3.746548175811768,3.746572732925415,9.366037829749984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.69775390625,0.0,1626.4307861328125,1895.4371337890625,0.0,1940.9501953125,0.9275047183036804,1.0,0.0,3.0,1.0,0.0
