time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0587158203125,0.9990000128746032,0.3940471708774566,0.3190347254276275,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.9017260670661926,0.2607213258743286,0.2471165508031845,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.8217659592628479,0.1958355009555816,0.1375086605548858,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05914306640625,0.8627749681472778,0.228530928492546,0.2169980257749557,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.06005859375,0.6993339657783508,0.1191759184002876,0.5407282114028931,285.0590209960937,284.95001220703125,301.36737060546875,296.5856018066406,299.2171630859375,297.2413635253906,284.0566101074219,1.0,0.3310823738574981,1.0,1.0,0.6821126341819763,1.0,-1.754019260406494,0.8375309109687805,0.9164883494377136,0.4326740801334381,1.0,1.0,0.0,50.51185607910156,52.0,48252.57421875,0.0,457.0994873046875,1.0,279.7430725097656,282.758544921875,299.5726623535156,302.6964416503906,293.1499938964844,293.1499938964844,279.45001220703125,32984.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389698624610901,1.0,0.0,0.0,3.82648491859436,3.826510190963745,9.769971711648395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5205078125,0.0,1714.8682861328125,1895.4371337890625,0.0,1930.81005859375,0.9427199363708496,1.0,0.0,3.0,1.0,0.0
17664420,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643493652344,0.9990000128746032,0.3930718302726745,0.3185130953788757,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636779785156,0.9046616554260254,0.2625392377376556,0.2490392327308654,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.8233985304832458,0.196569561958313,0.1381603330373764,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.8645991683006287,0.2294194400310516,0.2180262207984924,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.6999114155769348,0.1191568523645401,0.5411027073860168,284.8636779785156,284.95001220703125,301.3672180175781,296.59356689453125,299.2157592773437,297.2390441894531,283.86993408203125,1.0,0.3318780958652496,1.0,1.0,0.6823813915252686,1.0,-1.7581613063812256,0.8394874334335327,0.9186738729476928,0.4336077868938446,0.8805044889450073,0.8805044889450073,0.0,50.499656677246094,40.0,48876.15234375,0.0,459.5971984863281,1.0,279.4559631347656,282.5694885253906,299.624755859375,302.85699462890625,293.1499938964844,293.1499938964844,279.75,39316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495743632316589,1.0,0.0,0.0,3.744639396667481,3.744664907455444,9.356497230328388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.53466796875,0.0,1666.49169921875,1895.4371337890625,0.0,2021.77001953125,0.9282163977622986,1.0,0.0,3.0,1.0,0.0
17664480,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643493652344,0.9990000128746032,0.3930718302726745,0.3185130953788757,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8636779785156,0.9046616554260254,0.2625392377376556,0.2490392327308654,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629150390625,0.8233985304832458,0.196569561958313,0.1381603330373764,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.8645991683006287,0.2294194400310516,0.2180262207984924,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614501953125,0.6999114155769348,0.1191568523645401,0.5411027073860168,284.8636779785156,284.95001220703125,301.3672180175781,296.59356689453125,299.2157592773437,297.2390441894531,283.86993408203125,1.0,0.3318780958652496,1.0,1.0,0.6823813915252686,1.0,-1.7581613063812256,0.8394874334335327,0.9186738729476928,0.4336077868938446,0.8805044889450073,0.8805044889450073,0.0,50.499656677246094,40.0,48876.15234375,0.0,459.5971984863281,1.0,279.4559631347656,282.5694885253906,299.624755859375,302.85699462890625,293.1499938964844,293.1499938964844,279.75,39316.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495743632316589,1.0,0.0,0.0,3.744639396667481,3.744664907455444,9.356497230328388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.53466796875,0.0,1666.49169921875,1895.4371337890625,0.0,2021.77001953125,0.9282163977622986,1.0,0.0,3.0,1.0,0.0
17664540,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372619628906,0.9990000128746032,0.3946026563644409,0.3070871233940124,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.9196296334266664,0.2648449838161468,0.2509158849716186,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8339260220527649,0.1977143883705139,0.1387593299150467,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8765457272529602,0.230704516172409,0.218970775604248,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.7089465260505676,0.1193451285362243,0.5410304069519043,285.0376281738281,284.95001220703125,301.3704528808594,296.6010437011719,299.2191162109375,297.2440795898437,284.033935546875,1.0,0.3277609348297119,1.0,1.0,0.6826501488685608,1.0,-1.7484749555587769,0.8344893455505371,0.9139856100082396,0.4308688342571258,1.0,1.0,0.0,48.17649459838867,43.0,48157.33984375,0.0,446.7723388671875,1.0,279.7431945800781,282.7344055175781,299.5754699707031,302.6980285644531,293.1499938964844,293.1499938964844,279.45001220703125,33422.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399411797523499,1.0,0.0,0.0,3.850149393081665,3.850174903869629,9.891186891763937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0322265625,0.0,1747.111572265625,1895.4371337890625,0.0,1939.0792236328125,0.948066234588623,1.0,0.0,3.0,1.0,0.0
17664600,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372619628906,0.9990000128746032,0.3946026563644409,0.3070871233940124,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03759765625,0.9196296334266664,0.2648449838161468,0.2509158849716186,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03814697265625,0.8339260220527649,0.1977143883705139,0.1387593299150467,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.037841796875,0.8765457272529602,0.230704516172409,0.218970775604248,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.7089465260505676,0.1193451285362243,0.5410304069519043,285.0376281738281,284.95001220703125,301.3704528808594,296.6010437011719,299.2191162109375,297.2440795898437,284.033935546875,1.0,0.3277609348297119,1.0,1.0,0.6826501488685608,1.0,-1.7484749555587769,0.8344893455505371,0.9139856100082396,0.4308688342571258,1.0,1.0,0.0,48.17649459838867,43.0,48157.33984375,0.0,446.7723388671875,1.0,279.7431945800781,282.7344055175781,299.5754699707031,302.6980285644531,293.1499938964844,293.1499938964844,279.45001220703125,33422.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399411797523499,1.0,0.0,0.0,3.850149393081665,3.850174903869629,9.891186891763937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.0322265625,0.0,1747.111572265625,1895.4371337890625,0.0,1939.0792236328125,0.948066234588623,1.0,0.0,3.0,1.0,0.0
17664660,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529052734375,0.9990000128746032,0.3980577886104584,0.2996419072151184,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.9311398267745972,0.2666761875152588,0.2527893483638763,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.8415011167526245,0.1984313577413559,0.139354258775711,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.851806640625,0.8851913213729858,0.2315622717142105,0.2199102342128753,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84893798828125,0.7150103449821472,0.119408905506134,0.5414559841156006,284.8521728515625,284.95001220703125,301.3774108886719,296.6079406738281,299.2231750488281,297.2455139160156,283.85955810546875,1.0,0.3260125517845154,1.0,1.0,0.682424783706665,1.0,-1.7441298961639404,0.8324519395828247,0.9116779565811156,0.4296649694442749,0.8629365563392639,0.8629365563392639,0.0,46.74154281616211,46.0,48444.80859375,0.0,439.89990234375,1.0,279.4568786621094,282.566162109375,299.6270446777344,302.8354797363281,293.1499938964844,293.1499938964844,279.75,40682.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483415007591248,1.0,0.0,0.0,3.7160184383392334,3.716043710708618,9.214016358782828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.89208984375,0.0,1643.5377197265625,1895.4371337890625,0.0,2011.1201171875,0.9227981567382812,1.0,0.0,3.0,1.0,0.0
17664720,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529052734375,0.9990000128746032,0.3980577886104584,0.2996419072151184,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.9311398267745972,0.2666761875152588,0.2527893483638763,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.8415011167526245,0.1984313577413559,0.139354258775711,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.851806640625,0.8851913213729858,0.2315622717142105,0.2199102342128753,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84893798828125,0.7150103449821472,0.119408905506134,0.5414559841156006,284.8521728515625,284.95001220703125,301.3774108886719,296.6079406738281,299.2231750488281,297.2455139160156,283.85955810546875,1.0,0.3260125517845154,1.0,1.0,0.682424783706665,1.0,-1.7441298961639404,0.8324519395828247,0.9116779565811156,0.4296649694442749,0.8629365563392639,0.8629365563392639,0.0,46.74154281616211,46.0,48444.80859375,0.0,439.89990234375,1.0,279.4568786621094,282.566162109375,299.6270446777344,302.8354797363281,293.1499938964844,293.1499938964844,279.75,40682.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483415007591248,1.0,0.0,0.0,3.7160184383392334,3.716043710708618,9.214016358782828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.89208984375,0.0,1643.5377197265625,1895.4371337890625,0.0,2011.1201171875,0.9227981567382812,1.0,0.0,3.0,1.0,0.0
17664780,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.9990000128746032,0.40229132771492,0.2967207729816437,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.9376106262207032,0.2691283226013183,0.254841536283493,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.040771484375,0.8454598784446716,0.1996730864048004,0.1400517970323562,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0405578613281,0.8896355032920837,0.2329312711954116,0.2209748476743698,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04156494140625,0.717655599117279,0.1197514235973358,0.5423409938812256,285.0404357910156,284.95001220703125,301.3884582519531,296.6142578125,299.2330322265625,297.2534484863281,284.0379638671875,1.0,0.3259000182151794,1.0,1.0,0.6821994185447693,1.0,-1.746260166168213,0.8336477279663086,0.9126124382019044,0.4303014874458313,1.0,1.0,0.0,46.2685775756836,49.0,47997.68359375,0.0,439.7701416015625,1.0,279.7429504394531,282.74053955078125,299.5838623046875,302.68719482421875,293.1499938964844,293.1499938964844,279.45001220703125,33064.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375748157501221,1.0,0.0,0.0,3.82883095741272,3.828856229782105,9.78195544121263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.37109375,0.0,1718.3385009765625,1895.4371337890625,0.0,1918.9559326171875,0.943260669708252,1.0,0.0,3.0,1.0,0.0
17664840,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.9990000128746032,0.40229132771492,0.2967207729816437,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.9376106262207032,0.2691283226013183,0.254841536283493,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.040771484375,0.8454598784446716,0.1996730864048004,0.1400517970323562,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0405578613281,0.8896355032920837,0.2329312711954116,0.2209748476743698,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04156494140625,0.717655599117279,0.1197514235973358,0.5423409938812256,285.0404357910156,284.95001220703125,301.3884582519531,296.6142578125,299.2330322265625,297.2534484863281,284.0379638671875,1.0,0.3259000182151794,1.0,1.0,0.6821994185447693,1.0,-1.746260166168213,0.8336477279663086,0.9126124382019044,0.4303014874458313,1.0,1.0,0.0,46.2685775756836,49.0,47997.68359375,0.0,439.7701416015625,1.0,279.7429504394531,282.74053955078125,299.5838623046875,302.68719482421875,293.1499938964844,293.1499938964844,279.45001220703125,33064.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375748157501221,1.0,0.0,0.0,3.82883095741272,3.828856229782105,9.78195544121263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.37109375,0.0,1718.3385009765625,1895.4371337890625,0.0,1918.9559326171875,0.943260669708252,1.0,0.0,3.0,1.0,0.0
17664900,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.9990000128746032,0.403966873884201,0.2963583767414093,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869934082031,0.9397041201591492,0.2702280580997467,0.2560132443904876,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.8466415405273438,0.2001803815364837,0.1404941976070404,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.8909215927124023,0.2335072308778762,0.2216365188360214,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.71830153465271,0.1198828443884849,0.5432066321372986,284.88739013671875,284.95001220703125,301.3956604003906,296.6171875,299.2376403808594,297.2552185058594,283.8679504394531,1.0,0.3263857960700989,1.0,1.0,0.6820867657661438,1.0,-1.749596118927002,0.8353753089904785,0.9142208695411682,0.4312690496444702,0.9152902960777284,0.9152902960777284,0.0,46.27581787109375,49.0,48816.23046875,0.0,441.7912902832031,1.0,279.4934997558594,282.5512390136719,299.6539306640625,302.91815185546875,293.1499938964844,293.1499938964844,279.45001220703125,35818.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448893785476685,1.0,0.0,0.0,3.833619594573975,3.8336455821990967,9.806439038584358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.306640625,0.0,1745.7823486328125,1895.4371337890625,0.0,1981.40283203125,0.9445078372955322,1.0,0.0,3.0,1.0,0.0
17664960,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.9990000128746032,0.4048857688903808,0.297406405210495,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9396955370903016,0.271098256111145,0.2569124698638916,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86431884765625,0.8461917638778687,0.2004777193069458,0.1407566964626312,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.8904200196266174,0.2338702976703643,0.2220554500818252,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86212158203125,0.717604398727417,0.1198876574635505,0.5434728860855103,284.8652648925781,284.95001220703125,301.4040222167969,296.6199645996094,299.2403869628906,297.2523498535156,283.8729553222656,1.0,0.3271436989307403,1.0,1.0,0.6820082068443298,1.0,-1.7530717849731443,0.8371559381484985,0.915915846824646,0.4322630763053894,0.8707271218299866,0.8707271218299866,0.0,46.53439331054688,52.0,48580.16796875,0.0,444.65325927734375,1.0,279.4563293457031,282.5744323730469,299.64508056640625,302.85577392578125,293.1499938964844,293.1499938964844,279.75,39987.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471914887428284,1.0,0.0,0.0,3.715505361557007,3.715530633926392,9.211472615788808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.603515625,0.0,1637.6422119140625,1895.4371337890625,0.0,2001.20361328125,0.9223907589912416,1.0,0.0,3.0,1.0,0.0
17665020,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.9990000128746032,0.4068969190120697,0.30075404047966,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604858398437,0.9387245774269104,0.2736470103263855,0.2591046690940857,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606689453125,0.8446388840675354,0.2017656564712524,0.1415230929851532,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.888588011264801,0.235282614827156,0.2232099622488021,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609741210937,0.7155287861824036,0.1202452629804611,0.5446763038635254,285.0605163574219,284.95001220703125,301.4244079589844,296.6250305175781,299.252685546875,297.2557678222656,284.0594787597656,1.0,0.329418808221817,1.0,1.0,0.6818510890007019,1.0,-1.7634711265563965,0.8424457907676697,0.9210253357887268,0.4351849555969238,1.0,1.0,0.0,47.35036849975586,55.0,48325.8046875,0.0,453.4056701660156,1.0,279.7430419921875,282.7536315917969,299.6025390625,302.7232971191406,293.1499938964844,293.1499938964844,279.45001220703125,33181.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381103038787842,1.0,0.0,0.0,3.8362135887146,3.836238861083984,9.819713113756734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.775390625,0.0,1728.2122802734375,1895.4371337890625,0.0,1923.5028076171875,0.9446353912353516,1.0,0.0,3.0,1.0,0.0
17665080,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603942871094,0.9990000128746032,0.4068969190120697,0.30075404047966,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604858398437,0.9387245774269104,0.2736470103263855,0.2591046690940857,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606689453125,0.8446388840675354,0.2017656564712524,0.1415230929851532,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.888588011264801,0.235282614827156,0.2232099622488021,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609741210937,0.7155287861824036,0.1202452629804611,0.5446763038635254,285.0605163574219,284.95001220703125,301.4244079589844,296.6250305175781,299.252685546875,297.2557678222656,284.0594787597656,1.0,0.329418808221817,1.0,1.0,0.6818510890007019,1.0,-1.7634711265563965,0.8424457907676697,0.9210253357887268,0.4351849555969238,1.0,1.0,0.0,47.35036849975586,55.0,48325.8046875,0.0,453.4056701660156,1.0,279.7430419921875,282.7536315917969,299.6025390625,302.7232971191406,293.1499938964844,293.1499938964844,279.45001220703125,33181.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381103038787842,1.0,0.0,0.0,3.8362135887146,3.836238861083984,9.819713113756734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.775390625,0.0,1728.2122802734375,1895.4371337890625,0.0,1923.5028076171875,0.9446353912353516,1.0,0.0,3.0,1.0,0.0
17665140,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.9990000128746032,0.4066308438777923,0.3063713014125824,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.935097873210907,0.2757142782211303,0.2613068521022796,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.8411262035369873,0.202594980597496,0.1422830373048782,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.8845381140708923,0.2362462133169174,0.2243639230728149,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.711758553981781,0.120397113263607,0.5460522174835205,284.8813171386719,284.95001220703125,301.45001220703125,296.6294250488281,299.26226806640625,297.249267578125,283.8872375488281,1.0,0.3325468897819519,1.0,1.0,0.681693971157074,1.0,-1.7768099308013916,0.8491971492767334,0.9276127815246582,0.4389660358428955,0.8962349891662598,0.8962349891662598,0.0,48.65067672729492,58.0,49284.5234375,0.0,465.5360107421875,1.0,279.45587158203125,282.5721130371094,299.6636962890625,302.9140319824219,293.1499938964844,293.1499938964844,279.75,38540.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494133710861206,1.0,0.0,0.0,3.773783445358277,3.7738091945648193,9.50270475641446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.1806640625,0.0,1694.9493408203125,1895.4371337890625,0.0,2020.3782958984373,0.9343567490577698,1.0,0.0,3.0,1.0,0.0
17665200,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.9990000128746032,0.4066308438777923,0.3063713014125824,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.935097873210907,0.2757142782211303,0.2613068521022796,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.8411262035369873,0.202594980597496,0.1422830373048782,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.8845381140708923,0.2362462133169174,0.2243639230728149,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.711758553981781,0.120397113263607,0.5460522174835205,284.8813171386719,284.95001220703125,301.45001220703125,296.6294250488281,299.26226806640625,297.249267578125,283.8872375488281,1.0,0.3325468897819519,1.0,1.0,0.681693971157074,1.0,-1.7768099308013916,0.8491971492767334,0.9276127815246582,0.4389660358428955,0.8962349891662598,0.8962349891662598,0.0,48.65067672729492,58.0,49284.5234375,0.0,465.5360107421875,1.0,279.45587158203125,282.5721130371094,299.6636962890625,302.9140319824219,293.1499938964844,293.1499938964844,279.75,38540.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494133710861206,1.0,0.0,0.0,3.773783445358277,3.7738091945648193,9.50270475641446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.1806640625,0.0,1694.9493408203125,1895.4371337890625,0.0,2020.3782958984373,0.9343567490577698,1.0,0.0,3.0,1.0,0.0
17665260,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08984375,0.9990000128746032,0.4055486619472503,0.3136558830738067,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897216796875,0.9297529458999634,0.278357982635498,0.2636008262634277,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.8363139033317566,0.2038225978612899,0.1430307626724243,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896301269531,0.8789863586425781,0.2375994324684143,0.2254945188760757,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.7065715789794922,0.1207412406802177,0.5473387837409973,285.0896911621094,284.95001220703125,301.4811096191406,296.6358947753906,299.2776794433594,297.24908447265625,284.091064453125,1.0,0.3362911343574524,1.0,1.0,0.6818867325782776,1.0,-1.7921085357666016,0.8567655086517334,0.9353429675102234,0.4430975914001465,1.0,1.0,0.0,50.32372283935547,61.0,49061.953125,0.0,480.2091674804688,1.0,279.7438049316406,282.77166748046875,299.61865234375,302.78350830078125,293.1499938964844,293.1499938964844,279.45001220703125,33747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416088581085205,1.0,0.0,0.0,3.87102484703064,3.8710508346557617,9.998738050853715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6943359375,0.0,1775.3792724609375,1895.4371337890625,0.0,1953.306884765625,0.9532465934753418,1.0,0.0,3.0,1.0,0.0
17665320,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.08984375,0.9990000128746032,0.4055486619472503,0.3136558830738067,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897216796875,0.9297529458999634,0.278357982635498,0.2636008262634277,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895080566406,0.8363139033317566,0.2038225978612899,0.1430307626724243,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0896301269531,0.8789863586425781,0.2375994324684143,0.2254945188760757,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.7065715789794922,0.1207412406802177,0.5473387837409973,285.0896911621094,284.95001220703125,301.4811096191406,296.6358947753906,299.2776794433594,297.24908447265625,284.091064453125,1.0,0.3362911343574524,1.0,1.0,0.6818867325782776,1.0,-1.7921085357666016,0.8567655086517334,0.9353429675102234,0.4430975914001465,1.0,1.0,0.0,50.32372283935547,61.0,49061.953125,0.0,480.2091674804688,1.0,279.7438049316406,282.77166748046875,299.61865234375,302.78350830078125,293.1499938964844,293.1499938964844,279.45001220703125,33747.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416088581085205,1.0,0.0,0.0,3.87102484703064,3.8710508346557617,9.998738050853715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.6943359375,0.0,1775.3792724609375,1895.4371337890625,0.0,1953.306884765625,0.9532465934753418,1.0,0.0,3.0,1.0,0.0
17665380,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.9990000128746032,0.4024496674537658,0.3221827149391174,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9233068823814392,0.280564546585083,0.265973836183548,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.8307316899299622,0.2046312242746353,0.1437967270612716,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020080566406,0.8725594878196716,0.2385435402393341,0.2266575396060943,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.7005800604820251,0.1208775416016578,0.5488139986991882,284.9021301269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2928466796875,297.24365234375,283.9054260253906,1.0,0.3405551314353943,1.0,1.0,0.6820794939994812,1.0,-1.8092840909957888,0.865260660648346,0.9440234303474426,0.4477831721305847,0.9312898516654968,0.9312898516654968,0.0,52.31160736083984,64.0,50254.08203125,0.0,497.2940368652344,1.0,279.4551086425781,282.5673217773437,299.6845092773437,302.992431640625,293.1499938964844,293.1499938964844,279.1499938964844,37142.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533336281776428,1.0,0.0,0.0,3.855561017990112,3.8555872440338135,9.91901288216468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8056640625,0.0,1783.1490478515625,1895.4371337890625,0.0,2054.36083984375,0.9517697095870972,1.0,0.0,3.0,1.0,0.0
17665440,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.9990000128746032,0.4024496674537658,0.3221827149391174,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9233068823814392,0.280564546585083,0.265973836183548,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018249511719,0.8307316899299622,0.2046312242746353,0.1437967270612716,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020080566406,0.8725594878196716,0.2385435402393341,0.2266575396060943,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.7005800604820251,0.1208775416016578,0.5488139986991882,284.9021301269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2928466796875,297.24365234375,283.9054260253906,1.0,0.3405551314353943,1.0,1.0,0.6820794939994812,1.0,-1.8092840909957888,0.865260660648346,0.9440234303474426,0.4477831721305847,0.9312898516654968,0.9312898516654968,0.0,52.31160736083984,64.0,50254.08203125,0.0,497.2940368652344,1.0,279.4551086425781,282.5673217773437,299.6845092773437,302.992431640625,293.1499938964844,293.1499938964844,279.1499938964844,37142.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533336281776428,1.0,0.0,0.0,3.855561017990112,3.8555872440338135,9.91901288216468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8056640625,0.0,1783.1490478515625,1895.4371337890625,0.0,2054.36083984375,0.9517697095870972,1.0,0.0,3.0,1.0,0.0
17665500,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7967834472656,0.9990000128746032,0.3999385833740234,0.3273927569389343,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979736328125,0.9188318848609924,0.2814559638500213,0.2669063806533813,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8002014160156,0.8269755244255066,0.2048359215259552,0.1440058499574661,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7989807128906,0.868311882019043,0.2388098686933517,0.2270011454820633,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069152832031,0.6966133713722229,0.1207931041717529,0.5488349199295044,284.7982177734375,284.95001220703125,301.5375671386719,296.654296875,299.3001708984375,297.23876953125,283.7904968261719,1.0,0.3427919745445251,1.0,1.0,0.682175874710083,1.0,-1.817349076271057,0.8692484498023987,0.9481006264686584,0.4499783813953399,0.8326676487922668,0.8326676487922668,0.0,53.494911193847656,64.0,50946.42578125,0.0,506.19244384765625,1.0,279.1956481933594,282.44171142578125,299.710205078125,303.1373291015625,293.1499938964844,293.1499938964844,279.1499938964844,41620.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599740028381348,1.0,0.0,0.0,3.752475261688232,3.7525012493133545,9.3956964519748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4169921875,0.0,1693.430908203125,1895.4371337890625,0.0,2112.344970703125,0.929164469242096,1.0,0.0,3.0,1.0,0.0
17665560,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.9990000128746032,0.3970869779586792,0.3329938352108001,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8664855957031,0.9140036702156068,0.2823675870895386,0.2677575349807739,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8640441894531,0.8228930830955505,0.205049842596054,0.1441572159528732,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653259277344,0.8637449741363525,0.2390795201063156,0.2272613197565078,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577880859375,0.6922624111175537,0.1206669062376022,0.5484810471534729,284.8662414550781,284.95001220703125,301.5588073730469,296.6625671386719,299.3082275390625,297.2343139648437,283.87969970703125,1.0,0.3450729250907898,1.0,1.0,0.6823964715003967,1.0,-1.8251656293869016,0.8730533719062805,0.9521122574806212,0.4520420730113983,0.8342179656028748,0.8342179656028748,0.0,54.76667404174805,52.0,50735.46484375,0.0,515.2745361328125,1.0,279.1573181152344,282.5481872558594,299.6808776855469,303.0265808105469,293.1499938964844,293.1499938964844,279.45001220703125,42818.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600800395011902,1.0,0.0,0.0,3.567394733428955,3.5674192905426025,8.49171954087069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.119140625,0.0,1493.059326171875,1895.4371337890625,0.0,2113.275146484375,0.8936101794242859,1.0,0.0,3.0,1.0,0.0
17665620,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.9990000128746032,0.394262433052063,0.3293491005897522,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.9209027886390686,0.2850852608680725,0.2700698673725128,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8269131779670715,0.2062505781650543,0.1448311954736709,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.868208110332489,0.2403910607099533,0.2282760590314865,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.6949348449707031,0.1207819059491157,0.5483810901641846,285.0323181152344,284.95001220703125,301.6046447753906,296.6820678710937,299.3319702148437,297.2387390136719,284.0273742675781,1.0,0.3439171016216278,1.0,1.0,0.6828375458717346,1.0,-1.825487732887268,0.8729625940322876,0.9525251388549804,0.4519983232021332,0.97255539894104,0.97255539894104,0.0,54.06208038330078,40.0,50474.06640625,0.0,513.29345703125,1.0,279.4428100585937,282.6828918457031,299.65252685546875,302.9083557128906,293.1499938964844,293.1499938964844,279.1499938964844,32685.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496273517608643,1.0,0.0,0.0,3.727846145629883,3.727870225906372,9.272765169043852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.4765625,0.0,1596.1826171875,1895.4371337890625,0.0,2022.2279052734373,0.9202352166175842,1.0,0.0,3.0,1.0,0.0
17665680,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.9990000128746032,0.394262433052063,0.3293491005897522,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.9209027886390686,0.2850852608680725,0.2700698673725128,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8269131779670715,0.2062505781650543,0.1448311954736709,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326232910156,0.868208110332489,0.2403910607099533,0.2282760590314865,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.034912109375,0.6949348449707031,0.1207819059491157,0.5483810901641846,285.0323181152344,284.95001220703125,301.6046447753906,296.6820678710937,299.3319702148437,297.2387390136719,284.0273742675781,1.0,0.3439171016216278,1.0,1.0,0.6828375458717346,1.0,-1.825487732887268,0.8729625940322876,0.9525251388549804,0.4519983232021332,0.97255539894104,0.97255539894104,0.0,54.06208038330078,40.0,50474.06640625,0.0,513.29345703125,1.0,279.4428100585937,282.6828918457031,299.65252685546875,302.9083557128906,293.1499938964844,293.1499938964844,279.1499938964844,32685.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496273517608643,1.0,0.0,0.0,3.727846145629883,3.727870225906372,9.272765169043852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.4765625,0.0,1596.1826171875,1895.4371337890625,0.0,2022.2279052734373,0.9202352166175842,1.0,0.0,3.0,1.0,0.0
17665740,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697204589844,0.9990000128746032,0.3947712182998657,0.314239501953125,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690795898437,0.9405792355537416,0.2871499359607696,0.2721216976642608,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.8400338888168335,0.2068915516138076,0.1453370451927185,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.8831552267074585,0.2411517351865768,0.2290740609169006,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.706360399723053,0.1207091733813285,0.5478910207748413,284.8688659667969,284.95001220703125,301.6546325683594,296.7052307128906,299.3546142578125,297.2388610839844,283.8764038085937,1.0,0.3385518491268158,1.0,1.0,0.6832786798477173,1.0,-1.810795545578003,0.8653802871704102,0.9454152584075928,0.4476949572563171,0.8350123763084412,0.8350123763084412,0.0,50.851104736328125,43.0,50456.75390625,0.0,493.76275634765625,1.0,279.1575622558594,282.5433349609375,299.7193298339844,303.0549011230469,293.1499938964844,293.1499938964844,279.45001220703125,41183.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572262287139893,1.0,0.0,0.0,3.555115938186645,3.5551400184631348,8.433364087068185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.15966796875,0.0,1467.9215087890625,1895.4371337890625,0.0,2088.287841796875,0.8880612254142761,1.0,0.0,3.0,1.0,0.0
17665800,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697204589844,0.9990000128746032,0.3947712182998657,0.314239501953125,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690795898437,0.9405792355537416,0.2871499359607696,0.2721216976642608,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677673339844,0.8400338888168335,0.2068915516138076,0.1453370451927185,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.8831552267074585,0.2411517351865768,0.2290740609169006,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.706360399723053,0.1207091733813285,0.5478910207748413,284.8688659667969,284.95001220703125,301.6546325683594,296.7052307128906,299.3546142578125,297.2388610839844,283.8764038085937,1.0,0.3385518491268158,1.0,1.0,0.6832786798477173,1.0,-1.810795545578003,0.8653802871704102,0.9454152584075928,0.4476949572563171,0.8350123763084412,0.8350123763084412,0.0,50.851104736328125,43.0,50456.75390625,0.0,493.76275634765625,1.0,279.1575622558594,282.5433349609375,299.7193298339844,303.0549011230469,293.1499938964844,293.1499938964844,279.45001220703125,41183.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572262287139893,1.0,0.0,0.0,3.555115938186645,3.5551400184631348,8.433364087068185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.15966796875,0.0,1467.9215087890625,1895.4371337890625,0.0,2088.287841796875,0.8880612254142761,1.0,0.0,3.0,1.0,0.0
17665860,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.9990000128746032,0.3993589580059051,0.3037707805633545,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9553948044776917,0.2898517847061157,0.274366170167923,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223388671875,0.8502964973449707,0.2080607861280441,0.1459539979696273,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219116210937,0.8947150707244873,0.2424257546663284,0.2300090789794922,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.7147561311721802,0.1210337430238723,0.548319935798645,285.02166748046875,284.95001220703125,301.7084045410156,296.7317199707031,299.3849792480469,297.24822998046875,284.0168151855469,1.0,0.3357982039451599,1.0,1.0,0.6832543611526489,1.0,-1.803286075592041,0.8616770505905151,0.9416090846061708,0.4454283118247986,0.9590067863464355,0.9590067863464355,0.0,48.76005554199219,61.0,49940.90625,0.0,482.5177917480469,1.0,279.44244384765625,282.679443359375,299.6952819824219,302.91796875,293.1499938964844,293.1499938964844,279.1499938964844,32707.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745474636554718,1.0,0.0,0.0,3.691481590270996,3.691505432128906,9.09273865090654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7431640625,0.0,1554.893310546875,1895.4371337890625,0.0,1986.4302978515625,0.912029266357422,1.0,0.0,3.0,1.0,0.0
17665920,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.9990000128746032,0.3993589580059051,0.3037707805633545,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9553948044776917,0.2898517847061157,0.274366170167923,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223388671875,0.8502964973449707,0.2080607861280441,0.1459539979696273,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219116210937,0.8947150707244873,0.2424257546663284,0.2300090789794922,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.7147561311721802,0.1210337430238723,0.548319935798645,285.02166748046875,284.95001220703125,301.7084045410156,296.7317199707031,299.3849792480469,297.24822998046875,284.0168151855469,1.0,0.3357982039451599,1.0,1.0,0.6832543611526489,1.0,-1.803286075592041,0.8616770505905151,0.9416090846061708,0.4454283118247986,0.9590067863464355,0.9590067863464355,0.0,48.76005554199219,61.0,49940.90625,0.0,482.5177917480469,1.0,279.44244384765625,282.679443359375,299.6952819824219,302.91796875,293.1499938964844,293.1499938964844,279.1499938964844,32707.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745474636554718,1.0,0.0,0.0,3.691481590270996,3.691505432128906,9.09273865090654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.7431640625,0.0,1554.893310546875,1895.4371337890625,0.0,1986.4302978515625,0.912029266357422,1.0,0.0,3.0,1.0,0.0
17665980,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.9990000128746032,0.4011825323104858,0.3131625056266784,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.9477489590644836,0.2920796275138855,0.2767018377780914,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.8433249592781067,0.208814650774002,0.1466416418552398,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.8867833018302917,0.2432900667190551,0.2310435324907302,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.7081447839736938,0.1212482750415802,0.549950897693634,284.89654541015625,284.95001220703125,301.7655639648437,296.7611389160156,299.41326904296875,297.2479553222656,283.906494140625,1.0,0.3409292697906494,1.0,1.0,0.6832300424575806,1.0,-1.821374535560608,0.8707881569862366,0.9505863189697266,0.4502944350242615,0.850380003452301,0.850380003452301,0.0,50.87492370605469,79.0,50705.80859375,0.0,500.7068176269531,1.0,279.1578063964844,282.5675964355469,299.776611328125,303.1029663085937,293.1499938964844,293.1499938964844,279.45001220703125,39746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530055642127991,1.0,0.0,0.0,3.5476670265197754,3.547690868377685,8.398060913350491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.8876953125,0.0,1449.5146484375,1895.4371337890625,0.0,2051.50927734375,0.8859000205993652,1.0,0.0,3.0,1.0,0.0
17666040,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975830078125,0.9990000128746032,0.4011825323104858,0.3131625056266784,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968811035156,0.9477489590644836,0.2920796275138855,0.2767018377780914,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.8433249592781067,0.208814650774002,0.1466416418552398,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.8867833018302917,0.2432900667190551,0.2310435324907302,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.7081447839736938,0.1212482750415802,0.549950897693634,284.89654541015625,284.95001220703125,301.7655639648437,296.7611389160156,299.41326904296875,297.2479553222656,283.906494140625,1.0,0.3409292697906494,1.0,1.0,0.6832300424575806,1.0,-1.821374535560608,0.8707881569862366,0.9505863189697266,0.4502944350242615,0.850380003452301,0.850380003452301,0.0,50.87492370605469,79.0,50705.80859375,0.0,500.7068176269531,1.0,279.1578063964844,282.5675964355469,299.776611328125,303.1029663085937,293.1499938964844,293.1499938964844,279.45001220703125,39746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530055642127991,1.0,0.0,0.0,3.5476670265197754,3.547690868377685,8.398060913350491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.8876953125,0.0,1449.5146484375,1895.4371337890625,0.0,2051.50927734375,0.8859000205993652,1.0,0.0,3.0,1.0,0.0
17666100,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0610046386719,0.9990000128746032,0.4000574350357055,0.3242927491664886,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596008300781,0.9368140697479248,0.2934587001800537,0.2779082357883453,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0562744140625,0.8347612619400024,0.2094025760889053,0.1470047086477279,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0579528808594,0.8769881725311279,0.2439291924238205,0.2315839231014251,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.6998850703239441,0.1214322671294212,0.5508629679679871,285.0590209960937,284.95001220703125,301.7953186035156,296.77685546875,299.4283447265625,297.24761962890625,284.07391357421875,1.0,0.3457988500595093,1.0,1.0,0.6832178831100464,1.0,-1.8383606672286987,0.8793084025382996,0.9590522646903992,0.4549902081489563,0.9656521081924438,0.9656521081924438,0.0,53.36013412475586,79.0,50665.3515625,0.0,519.6513671875,1.0,279.400146484375,282.7305908203125,299.73974609375,302.9419250488281,293.1499938964844,293.1499938964844,279.45001220703125,33232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463536262512207,1.0,0.0,0.0,3.6246142387390137,3.6246376037597656,8.76631133905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.42578125,0.0,1484.546875,1895.4371337890625,0.0,1993.9888916015625,0.9000932574272156,1.0,0.0,3.0,1.0,0.0
17666160,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887145996094,0.9990000128746032,0.3974857628345489,0.3381771445274353,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887451171875,0.9236412048339844,0.295031726360321,0.2794378399848938,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888366699219,0.8249359726905823,0.2101576775312423,0.1475720405578613,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0887756347656,0.8657351136207581,0.2447402477264404,0.2324014604091644,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889892578125,0.6902256011962891,0.1216900423169136,0.5524309277534485,285.0887451171875,284.95001220703125,301.8257751464844,296.793212890625,299.4444885253906,297.24859619140625,284.0887756347656,1.0,0.3519869148731231,1.0,1.0,0.6833803057670593,1.0,-1.8604092597961424,0.890277087688446,0.9701321721076964,0.4610423743724823,1.0,1.0,0.0,56.59049606323242,82.0,51371.8203125,0.0,544.740478515625,1.0,279.4426574707031,282.72467041015625,299.7777709960937,303.0625,293.1499938964844,293.1499938964844,279.1499938964844,31503.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456017732620239,1.0,0.0,0.0,3.7413198947906494,3.741343975067138,9.339916573480878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.5673828125,0.0,1602.6705322265625,1895.4371337890625,0.0,1987.523193359375,0.9224518537521362,1.0,0.0,3.0,1.0,0.0
