time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.9904540181159972,0.388562262058258,0.3521250486373901,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114990234375,0.9001295566558838,0.2972301244735718,0.2820104956626892,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114074707031,0.8058050870895386,0.2109096646308899,0.148441880941391,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91143798828125,0.8452504277229309,0.2456120401620865,0.2336882203817367,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.6719644665718079,0.1216728091239929,0.5543362498283386,284.9114990234375,284.95001220703125,301.88543701171875,296.8258056640625,299.47039794921875,297.2419128417969,283.912109375,1.0,0.3608580827713012,1.0,1.0,0.6836890578269958,1.0,-1.884562849998474,0.9021148681640624,0.9824479222297668,0.4680196046829223,0.9199048280715942,0.9199048280715942,0.0,62.96599197387695,82.0,52891.9453125,0.0,582.1329956054688,1.0,279.15771484375,282.52081298828125,299.8753662109375,303.3460388183594,293.1499938964844,293.1499938964844,279.1499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593122124671936,1.0,0.0,0.0,3.7594411373138414,3.759466171264648,9.430611385141674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.2900390625,0.0,1659.426025390625,1895.4371337890625,0.0,2106.542724609375,0.9294058680534364,1.0,0.0,3.0,1.0,0.0
17666280,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.98893004655838,0.3881653547286987,0.3517070412635803,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.8988359570503235,0.2973282635211944,0.2821181714534759,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9118957519531,0.8046010136604309,0.2109337002038955,0.1484702229499817,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.8440741300582886,0.2456421554088592,0.2337324619293213,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9118347167969,0.6708910465240479,0.1216546148061752,0.5543462634086609,284.9119567871094,284.95001220703125,301.8886108398437,296.8275451660156,299.47174072265625,297.24151611328125,283.91259765625,1.0,0.3612550795078277,1.0,1.0,0.6837051510810852,1.0,-1.8848857879638672,0.90229332447052,0.982592523097992,0.4680066406726837,0.9189689755439758,0.9189689755439758,0.0,63.33403015136719,85.0,52896.90625,0.0,583.3601684570312,1.0,279.156494140625,282.5213623046875,299.8746643066406,303.34375,293.1499938964844,293.1499938964844,278.8500061035156,36222.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595317959785461,1.0,0.0,0.0,3.757228374481201,3.757253408432007,9.41951327604329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.607421875,0.0,1657.4837646484375,1895.4371337890625,0.0,2108.467529296875,0.9290775656700134,1.0,0.0,3.0,1.0,0.0
17666340,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731384277344,0.9561802744865416,0.3825850784778595,0.3457837104797363,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8737391233444214,0.2990828454494476,0.2841046154499054,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.7809850573539734,0.2112110704183578,0.148913100361824,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.8214602470397949,0.2460331320762634,0.2344436645507812,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.6502442359924316,0.1210958138108253,0.5535867214202881,284.8714599609375,284.95001220703125,301.9537048339844,296.86383056640625,299.4985656738281,297.234130859375,283.8829650878906,1.0,0.3679395616054535,1.0,1.0,0.6840299367904663,1.0,-1.8806300163269043,0.8999941945075989,0.9806357622146606,0.4666410386562347,0.8191508054733276,0.8191508054733276,0.0,71.1233139038086,88.0,52857.54296875,0.0,605.2722778320312,1.0,278.85797119140625,282.5062866210937,299.8796691894531,303.364990234375,293.1499938964844,293.1499938964844,279.1499938964844,42653.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659703493118286,1.0,0.0,0.0,3.457650899887085,3.457674264907837,7.97729398982483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0810546875,0.0,1376.6734619140625,1895.4371337890625,0.0,2165.1396484375,0.8696977496147156,1.0,0.0,3.0,1.0,0.0
17666400,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731384277344,0.9561802744865416,0.3825850784778595,0.3457837104797363,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8718566894531,0.8737391233444214,0.2990828454494476,0.2841046154499054,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.7809850573539734,0.2112110704183578,0.148913100361824,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.8214602470397949,0.2460331320762634,0.2344436645507812,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86279296875,0.6502442359924316,0.1210958138108253,0.5535867214202881,284.8714599609375,284.95001220703125,301.9537048339844,296.86383056640625,299.4985656738281,297.234130859375,283.8829650878906,1.0,0.3679395616054535,1.0,1.0,0.6840299367904663,1.0,-1.8806300163269043,0.8999941945075989,0.9806357622146606,0.4666410386562347,0.8191508054733276,0.8191508054733276,0.0,71.1233139038086,88.0,52857.54296875,0.0,605.2722778320312,1.0,278.85797119140625,282.5062866210937,299.8796691894531,303.364990234375,293.1499938964844,293.1499938964844,279.1499938964844,42653.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659703493118286,1.0,0.0,0.0,3.457650899887085,3.457674264907837,7.97729398982483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0810546875,0.0,1376.6734619140625,1895.4371337890625,0.0,2165.1396484375,0.8696977496147156,1.0,0.0,3.0,1.0,0.0
17666460,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.9352817535400392,0.3810248970985412,0.3439519703388214,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8607425689697266,0.3017869889736175,0.2866439521312713,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176696777344,0.7682417631149292,0.2122908681631088,0.1496820896863937,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173034667969,0.8086904287338257,0.2472185790538787,0.2355825304985046,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.6389676928520203,0.1210110783576965,0.5535710453987122,285.0170593261719,284.95001220703125,302.02069091796875,296.9017333984375,299.53277587890625,297.2391967773437,284.0130920410156,1.0,0.3734025657176971,1.0,1.0,0.684715211391449,1.0,-1.8837459087371824,0.9012267589569092,0.9825192093849182,0.4670878648757934,0.9373709559440612,0.9373709559440612,0.0,76.635986328125,91.0,52702.94140625,0.0,625.2139282226562,1.0,279.14190673828125,282.624267578125,299.8683166503906,303.25689697265625,293.1499938964844,293.1499938964844,278.8500061035156,32734.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546846866607666,1.0,0.0,0.0,3.620542049407959,3.620565176010132,8.746624189370777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.6806640625,0.0,1476.4083251953125,1895.4371337890625,0.0,2066.115478515625,0.8960803151130676,1.0,0.0,3.0,1.0,0.0
17666520,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165405273437,0.9352817535400392,0.3810248970985412,0.3439519703388214,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8607425689697266,0.3017869889736175,0.2866439521312713,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0176696777344,0.7682417631149292,0.2122908681631088,0.1496820896863937,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173034667969,0.8086904287338257,0.2472185790538787,0.2355825304985046,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.6389676928520203,0.1210110783576965,0.5535710453987122,285.0170593261719,284.95001220703125,302.02069091796875,296.9017333984375,299.53277587890625,297.2391967773437,284.0130920410156,1.0,0.3734025657176971,1.0,1.0,0.684715211391449,1.0,-1.8837459087371824,0.9012267589569092,0.9825192093849182,0.4670878648757934,0.9373709559440612,0.9373709559440612,0.0,76.635986328125,91.0,52702.94140625,0.0,625.2139282226562,1.0,279.14190673828125,282.624267578125,299.8683166503906,303.25689697265625,293.1499938964844,293.1499938964844,278.8500061035156,32734.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546846866607666,1.0,0.0,0.0,3.620542049407959,3.620565176010132,8.746624189370777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.6806640625,0.0,1476.4083251953125,1895.4371337890625,0.0,2066.115478515625,0.8960803151130676,1.0,0.0,3.0,1.0,0.0
17666580,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.9184985756874084,0.3787218928337097,0.3423164188861847,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008178710937,0.851346492767334,0.3039135336875915,0.2890137135982513,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.7587776184082031,0.2128873616456985,0.1503511816263198,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.7984092831611633,0.24793142080307,0.2365974187850952,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.6306961178779602,0.1208102777600288,0.5538620948791504,284.9005126953125,284.95001220703125,302.0892028808594,296.9408874511719,299.56402587890625,297.2375183105469,283.9078674316406,1.0,0.3781008422374725,1.0,1.0,0.6854004263877869,1.0,-1.88700270652771,0.9025012254714966,0.9845014810562134,0.4676602780818939,0.8346932530403137,0.8346932530403137,0.0,81.37255096435547,94.0,53138.0234375,0.0,642.8290405273438,1.0,278.85845947265625,282.520751953125,299.954345703125,303.4423828125,293.1499938964844,293.1499938964844,279.1499938964844,39863.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618810534477234,1.0,0.0,0.0,3.464238166809082,3.464261054992676,8.007717724467511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.826171875,0.0,1363.5885009765625,1895.4371337890625,0.0,2129.092041015625,0.8676902651786804,1.0,0.0,3.0,1.0,0.0
17666640,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.9184985756874084,0.3787218928337097,0.3423164188861847,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008178710937,0.851346492767334,0.3039135336875915,0.2890137135982513,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8992614746094,0.7587776184082031,0.2128873616456985,0.1503511816263198,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.7984092831611633,0.24793142080307,0.2365974187850952,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.6306961178779602,0.1208102777600288,0.5538620948791504,284.9005126953125,284.95001220703125,302.0892028808594,296.9408874511719,299.56402587890625,297.2375183105469,283.9078674316406,1.0,0.3781008422374725,1.0,1.0,0.6854004263877869,1.0,-1.88700270652771,0.9025012254714966,0.9845014810562134,0.4676602780818939,0.8346932530403137,0.8346932530403137,0.0,81.37255096435547,94.0,53138.0234375,0.0,642.8290405273438,1.0,278.85845947265625,282.520751953125,299.954345703125,303.4423828125,293.1499938964844,293.1499938964844,279.1499938964844,39863.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618810534477234,1.0,0.0,0.0,3.464238166809082,3.464261054992676,8.007717724467511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.826171875,0.0,1363.5885009765625,1895.4371337890625,0.0,2129.092041015625,0.8676902651786804,1.0,0.0,3.0,1.0,0.0
17666700,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.9115518927574158,0.3781103491783142,0.3415576219558716,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.8475799560546875,0.3052184879779815,0.2901654839515686,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0342712402344,0.7548917531967163,0.2133772075176239,0.1506560146808624,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7940906882286072,0.2484735995531082,0.2370609492063522,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.6272228360176086,0.1208124086260795,0.5539188981056213,285.036376953125,284.95001220703125,302.1239013671875,296.9608154296875,299.5812072753906,297.2391052246094,284.046630859375,1.0,0.380210816860199,1.0,1.0,0.6857430934906006,1.0,-1.888462781906128,0.9030651450157166,0.9853976368904114,0.4678601324558258,0.9295393228530884,0.9295393228530884,0.0,83.50431060791016,94.0,52769.7109375,0.0,650.7735595703125,1.0,279.0979919433594,282.6604919433594,299.9203796386719,303.2684020996094,293.1499938964844,293.1499938964844,279.1499938964844,33677.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754858136177063,1.0,0.0,0.0,3.5329630374908447,3.5329854488372803,8.328589728989755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.31640625,0.0,1389.9954833984375,1895.4371337890625,0.0,2067.626220703125,0.8798106908798218,1.0,0.0,3.0,1.0,0.0
17666760,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.9064324498176576,0.3777010142803192,0.3412277102470398,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.8449883460998535,0.3066659867763519,0.2915645241737366,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.7521201372146606,0.2139912247657776,0.1511125564575195,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.7909387946128845,0.2491421699523925,0.2377286553382873,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0358581542969,0.6246179938316345,0.1209129020571708,0.5545419454574585,285.0331115722656,284.95001220703125,302.1588439941406,296.98095703125,299.5997009277344,297.24249267578125,284.0286560058594,1.0,0.3822788298130035,1.0,1.0,0.6858898401260376,1.0,-1.8918434381484983,0.9046801924705504,0.9871631860733032,0.4687087833881378,0.958381712436676,0.958381712436676,0.0,85.34059143066406,82.0,53079.16015625,0.0,659.228515625,1.0,279.1418762207031,282.6294860839844,299.9565124511719,303.3665771484375,293.1499938964844,293.1499938964844,278.8500061035156,31908.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529332637786865,1.0,0.0,0.0,3.6415982246398926,3.6416213512420654,8.848656420923362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.7177734375,0.0,1493.296875,1895.4371337890625,0.0,2050.881591796875,0.9003174901008606,1.0,0.0,3.0,1.0,0.0
17666820,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9079330563545228,0.3755034804344177,0.3395362794399261,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.8495765924453735,0.3087940216064453,0.2937211096286773,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.7552528977394104,0.2145770192146301,0.1516116112470626,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.7944284081459045,0.2498370856046676,0.2385088354349136,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.6264061331748962,0.120817981660366,0.5543001294136047,284.8916320800781,284.95001220703125,302.2292175292969,297.0216064453125,299.63189697265625,297.2400207519531,283.8988647460937,1.0,0.3810156881809234,1.0,1.0,0.6861833930015564,1.0,-1.893653392791748,0.9054256081581116,0.9882278442382812,0.4691052734851837,0.8423826098442078,0.8423826098442078,0.0,84.21404266357422,70.0,53569.625,0.0,656.9625244140625,1.0,278.8581237792969,282.4999084472656,300.0412902832031,303.5599975585937,293.1499938964844,293.1499938964844,279.1499938964844,39615.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614098191261292,1.0,0.0,0.0,3.5111100673675537,3.5111334323883057,8.225876513279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.533203125,0.0,1410.08984375,1895.4371337890625,0.0,2124.94970703125,0.8774619698524475,1.0,0.0,3.0,1.0,0.0
17666880,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9079330563545228,0.3755034804344177,0.3395362794399261,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.8495765924453735,0.3087940216064453,0.2937211096286773,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905029296875,0.7552528977394104,0.2145770192146301,0.1516116112470626,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89117431640625,0.7944284081459045,0.2498370856046676,0.2385088354349136,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.6264061331748962,0.120817981660366,0.5543001294136047,284.8916320800781,284.95001220703125,302.2292175292969,297.0216064453125,299.63189697265625,297.2400207519531,283.8988647460937,1.0,0.3810156881809234,1.0,1.0,0.6861833930015564,1.0,-1.893653392791748,0.9054256081581116,0.9882278442382812,0.4691052734851837,0.8423826098442078,0.8423826098442078,0.0,84.21404266357422,70.0,53569.625,0.0,656.9625244140625,1.0,278.8581237792969,282.4999084472656,300.0412902832031,303.5599975585937,293.1499938964844,293.1499938964844,279.1499938964844,39615.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614098191261292,1.0,0.0,0.0,3.5111100673675537,3.5111334323883057,8.225876513279218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.533203125,0.0,1410.08984375,1895.4371337890625,0.0,2124.94970703125,0.8774619698524475,1.0,0.0,3.0,1.0,0.0
17666940,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.9219241142272948,0.3746027648448944,0.3381840586662292,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8641330003738403,0.3116141855716705,0.2959489822387695,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.7672498226165771,0.2157382220029831,0.1521285027265548,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8074923157691956,0.2510879635810852,0.2392949163913726,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.634978175163269,0.1210331693291664,0.5537433624267578,285.0311584472656,284.95001220703125,302.29998779296875,297.0625305175781,299.6683044433594,297.2450866699219,284.0264892578125,1.0,0.3764289319515228,1.0,1.0,0.6864768862724304,1.0,-1.895597100257873,0.9062606692314148,0.9893364310264589,0.4694534838199615,0.9677773714065552,0.9677773714065552,0.0,79.10047149658203,58.0,53422.0390625,0.0,641.927001953125,1.0,279.142333984375,282.6175537109375,300.03912353515625,303.4737243652344,293.1499938964844,293.1499938964844,278.8500061035156,32036.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752591609954834,1.0,0.0,0.0,3.678356170654297,3.678379774093628,9.02819351722428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.419921875,0.0,1535.06298828125,1895.4371337890625,0.0,2047.9139404296875,0.9085841178894044,1.0,0.0,3.0,1.0,0.0
17667000,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306091308594,0.9219241142272948,0.3746027648448944,0.3381840586662292,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.8641330003738403,0.3116141855716705,0.2959489822387695,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.7672498226165771,0.2157382220029831,0.1521285027265548,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.8074923157691956,0.2510879635810852,0.2392949163913726,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339660644531,0.634978175163269,0.1210331693291664,0.5537433624267578,285.0311584472656,284.95001220703125,302.29998779296875,297.0625305175781,299.6683044433594,297.2450866699219,284.0264892578125,1.0,0.3764289319515228,1.0,1.0,0.6864768862724304,1.0,-1.895597100257873,0.9062606692314148,0.9893364310264589,0.4694534838199615,0.9677773714065552,0.9677773714065552,0.0,79.10047149658203,58.0,53422.0390625,0.0,641.927001953125,1.0,279.142333984375,282.6175537109375,300.03912353515625,303.4737243652344,293.1499938964844,293.1499938964844,278.8500061035156,32036.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752591609954834,1.0,0.0,0.0,3.678356170654297,3.678379774093628,9.02819351722428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.419921875,0.0,1535.06298828125,1895.4371337890625,0.0,2047.9139404296875,0.9085841178894044,1.0,0.0,3.0,1.0,0.0
17667060,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.9454372525215148,0.3725800216197967,0.3364202976226806,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88629150390625,0.8870053887367249,0.3138501644134521,0.2979652285575866,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88482666015625,0.7865085005760193,0.2164350152015686,0.1525235772132873,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.8265213370323181,0.2518751621246338,0.2399161905050277,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.6492936015129089,0.1210850477218627,0.5529949069023132,284.88592529296875,284.95001220703125,302.3707580566406,297.10333251953125,299.70086669921875,297.2431945800781,283.8932189941406,1.0,0.3696504831314087,1.0,1.0,0.6867954134941101,1.0,-1.896226167678833,0.906405508518219,0.9898207187652588,0.4694982767105102,0.846741795539856,0.846741795539856,0.0,71.80916595458984,46.0,53893.68359375,0.0,618.854248046875,1.0,278.8578491210937,282.4852905273437,300.1221618652344,303.66290283203125,293.1499938964844,293.1499938964844,279.1499938964844,39748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608512043952942,1.0,0.0,0.0,3.545879602432251,3.545903444290161,8.389600907321437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9365234375,0.0,1447.629638671875,1895.4371337890625,0.0,2120.043212890625,0.8851574659347534,1.0,0.0,3.0,1.0,0.0
17667120,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.9454372525215148,0.3725800216197967,0.3364202976226806,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88629150390625,0.8870053887367249,0.3138501644134521,0.2979652285575866,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88482666015625,0.7865085005760193,0.2164350152015686,0.1525235772132873,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.8265213370323181,0.2518751621246338,0.2399161905050277,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.6492936015129089,0.1210850477218627,0.5529949069023132,284.88592529296875,284.95001220703125,302.3707580566406,297.10333251953125,299.70086669921875,297.2431945800781,283.8932189941406,1.0,0.3696504831314087,1.0,1.0,0.6867954134941101,1.0,-1.896226167678833,0.906405508518219,0.9898207187652588,0.4694982767105102,0.846741795539856,0.846741795539856,0.0,71.80916595458984,46.0,53893.68359375,0.0,618.854248046875,1.0,278.8578491210937,282.4852905273437,300.1221618652344,303.66290283203125,293.1499938964844,293.1499938964844,279.1499938964844,39748.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608512043952942,1.0,0.0,0.0,3.545879602432251,3.545903444290161,8.389600907321437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9365234375,0.0,1447.629638671875,1895.4371337890625,0.0,2120.043212890625,0.8851574659347534,1.0,0.0,3.0,1.0,0.0
17667180,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.9782057404518129,0.3718544840812683,0.3350743651390075,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.9230494499206544,0.3167969882488251,0.3001523017883301,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.8154197931289673,0.2177205681800842,0.1530104875564575,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.854877233505249,0.2532356381416321,0.2406466901302337,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.6724980473518372,0.1214465200901031,0.5523677468299866,285.03204345703125,284.95001220703125,302.441162109375,297.14373779296875,299.7373962402344,297.2489318847656,284.02764892578125,1.0,0.3613684773445129,1.0,1.0,0.6871140003204346,1.0,-1.897940754890442,0.9071130752563475,0.9908276796340942,0.4697723984718323,0.9751749038696288,0.9751749038696288,0.0,62.8139762878418,34.0,53716.4765625,0.0,591.0477905273438,1.0,279.1425476074219,282.6105651855469,300.1197509765625,303.5736083984375,293.1499938964844,293.1499938964844,278.8500061035156,32164.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518842220306396,1.0,0.0,0.0,3.706063270568848,3.706087112426758,9.164714356302284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.435546875,0.0,1567.3009033203125,1895.4371337890625,0.0,2041.774658203125,0.914941906929016,1.0,0.0,3.0,1.0,0.0
17667240,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.9782057404518129,0.3718544840812683,0.3350743651390075,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318298339844,0.9230494499206544,0.3167969882488251,0.3001523017883301,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.8154197931289673,0.2177205681800842,0.1530104875564575,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.854877233505249,0.2532356381416321,0.2406466901302337,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.6724980473518372,0.1214465200901031,0.5523677468299866,285.03204345703125,284.95001220703125,302.441162109375,297.14373779296875,299.7373962402344,297.2489318847656,284.02764892578125,1.0,0.3613684773445129,1.0,1.0,0.6871140003204346,1.0,-1.897940754890442,0.9071130752563475,0.9908276796340942,0.4697723984718323,0.9751749038696288,0.9751749038696288,0.0,62.8139762878418,34.0,53716.4765625,0.0,591.0477905273438,1.0,279.1425476074219,282.6105651855469,300.1197509765625,303.5736083984375,293.1499938964844,293.1499938964844,278.8500061035156,32164.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518842220306396,1.0,0.0,0.0,3.706063270568848,3.706087112426758,9.164714356302284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.435546875,0.0,1567.3009033203125,1895.4371337890625,0.0,2041.774658203125,0.914941906929016,1.0,0.0,3.0,1.0,0.0
17667300,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.873046875,0.9959991574287416,0.3710635602474212,0.3344708979129791,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8741455078125,0.9486876130104064,0.3180629014968872,0.3013175129890442,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8332868218421936,0.2182067483663559,0.1533053070306778,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.8747832179069519,0.2537637054920196,0.2410833239555359,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881225585937,0.688789963722229,0.1215887069702148,0.5523584485054016,284.8750915527344,284.95001220703125,302.4761047363281,297.1636657714844,299.7542724609375,297.2495422363281,283.85992431640625,1.0,0.3568698763847351,1.0,1.0,0.6872732639312744,1.0,-1.8994827270507808,0.907797396183014,0.991685390472412,0.4701480269432068,0.8754668235778809,0.8754668235778809,0.0,57.90157699584961,34.0,54519.1796875,0.0,576.2721557617188,1.0,278.89617919921875,282.42791748046875,300.1991882324219,303.8217468261719,293.1499938964844,293.1499938964844,278.8500061035156,36169.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758712112903595,1.0,0.0,0.0,3.701535940170288,3.701560497283936,9.142336807599348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.94140625,0.0,1592.5496826171875,1895.4371337890625,0.0,2101.286376953125,0.914559245109558,1.0,0.0,3.0,1.0,0.0
17667360,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749084472656,0.9990000128746032,0.3705131709575653,0.3228241205215454,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746032714844,0.9673228859901428,0.3191055953502655,0.3022299408912658,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87335205078125,0.8473721146583557,0.2184994369745254,0.1534540057182312,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739013671875,0.8907867074012756,0.2540949285030365,0.2413228005170822,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.7015352845191956,0.1216113492846489,0.5520270466804504,284.8742370605469,284.95001220703125,302.51080322265625,297.1833801269531,299.7688903808594,297.24761962890625,283.8800354003906,1.0,0.3516999781131744,1.0,1.0,0.6874193549156189,1.0,-1.8880236148834229,0.9018898010253906,0.9861338138580322,0.4672436416149139,0.845356822013855,0.845356822013855,0.0,54.24860382080078,37.0,53992.34765625,0.0,555.9935302734375,1.0,278.85723876953125,282.4662170410156,300.2025451660156,303.7609558105469,293.1499938964844,293.1499938964844,279.1499938964844,40123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601405382156372,1.0,0.0,0.0,3.571897029876709,3.5719211101531982,8.513167131241062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8876953125,0.0,1478.1925048828125,1895.4371337890625,0.0,2113.805419921875,0.8909848928451538,1.0,0.0,3.0,1.0,0.0
17667420,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021057128906,0.9990000128746032,0.3756227195262909,0.3023886680603027,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.988889455795288,0.3219853639602661,0.304582267999649,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030517578125,0.8668384552001953,0.219730794429779,0.1540726870298385,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9126943945884703,0.2553961277008056,0.242226168513298,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.005126953125,0.7176874279975891,0.1220783144235611,0.552777111530304,285.0024719238281,284.95001220703125,302.5793151855469,297.2218933105469,299.8047790527344,297.256103515625,283.998046875,1.0,0.3454267382621765,1.0,1.0,0.6877115368843079,1.0,-1.8684803247451784,0.8921062350273132,0.976374089717865,0.4611062109470367,0.9478134512901306,0.9478134512901306,0.0,49.9850959777832,55.0,53181.72265625,0.0,529.0471801757812,1.0,279.1419677734375,282.58868408203125,300.1896057128906,303.6224060058594,293.1499938964844,293.1499938964844,278.8500061035156,33232.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494314908981323,1.0,0.0,0.0,3.6903750896453857,3.690399169921875,9.087289072340354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0380859375,0.0,1557.6212158203125,1895.4371337890625,0.0,2020.53466796875,0.9121102094650269,1.0,0.0,3.0,1.0,0.0
17667480,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021057128906,0.9990000128746032,0.3756227195262909,0.3023886680603027,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.988889455795288,0.3219853639602661,0.304582267999649,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030517578125,0.8668384552001953,0.219730794429779,0.1540726870298385,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9126943945884703,0.2553961277008056,0.242226168513298,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.005126953125,0.7176874279975891,0.1220783144235611,0.552777111530304,285.0024719238281,284.95001220703125,302.5793151855469,297.2218933105469,299.8047790527344,297.256103515625,283.998046875,1.0,0.3454267382621765,1.0,1.0,0.6877115368843079,1.0,-1.8684803247451784,0.8921062350273132,0.976374089717865,0.4611062109470367,0.9478134512901306,0.9478134512901306,0.0,49.9850959777832,55.0,53181.72265625,0.0,529.0471801757812,1.0,279.1419677734375,282.58868408203125,300.1896057128906,303.6224060058594,293.1499938964844,293.1499938964844,278.8500061035156,33232.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494314908981323,1.0,0.0,0.0,3.6903750896453857,3.690399169921875,9.087289072340354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0380859375,0.0,1557.6212158203125,1895.4371337890625,0.0,2020.53466796875,0.9121102094650269,1.0,0.0,3.0,1.0,0.0
17667540,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.9990000128746032,0.3795799016952514,0.3042327165603637,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.989356815814972,0.3243453204631805,0.3069775402545929,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8663488030433655,0.2205454707145691,0.1547500342130661,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9120086431503296,0.2562887370586395,0.2432157397270202,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.7171981930732727,0.1224954277276992,0.554966151714325,284.8969421386719,284.95001220703125,302.64630126953125,297.2590026855469,299.83770751953125,297.2572021484375,283.90643310546875,1.0,0.3478052914142608,1.0,1.0,0.6880037188529968,1.0,-1.8773844242095947,0.8964266180992126,0.9809577465057372,0.4633940756320953,0.8436802625656128,0.8436802625656128,0.0,50.522193908691406,73.0,53680.67578125,0.0,537.0758666992188,1.0,278.85797119140625,282.5002136230469,300.2672424316406,303.7864685058594,293.1499938964844,293.1499938964844,279.1499938964844,40085.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552547454833984,1.0,0.0,0.0,3.517202615737915,3.517225980758667,8.254448289335414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.8349609375,0.0,1419.83740234375,1895.4371337890625,0.0,2071.08203125,0.8798289895057678,1.0,0.0,3.0,1.0,0.0
17667600,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.9990000128746032,0.3795799016952514,0.3042327165603637,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.989356815814972,0.3243453204631805,0.3069775402545929,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.8663488030433655,0.2205454707145691,0.1547500342130661,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.9120086431503296,0.2562887370586395,0.2432157397270202,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89068603515625,0.7171981930732727,0.1224954277276992,0.554966151714325,284.8969421386719,284.95001220703125,302.64630126953125,297.2590026855469,299.83770751953125,297.2572021484375,283.90643310546875,1.0,0.3478052914142608,1.0,1.0,0.6880037188529968,1.0,-1.8773844242095947,0.8964266180992126,0.9809577465057372,0.4633940756320953,0.8436802625656128,0.8436802625656128,0.0,50.522193908691406,73.0,53680.67578125,0.0,537.0758666992188,1.0,278.85797119140625,282.5002136230469,300.2672424316406,303.7864685058594,293.1499938964844,293.1499938964844,279.1499938964844,40085.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552547454833984,1.0,0.0,0.0,3.517202615737915,3.517225980758667,8.254448289335414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.8349609375,0.0,1419.83740234375,1895.4371337890625,0.0,2071.08203125,0.8798289895057678,1.0,0.0,3.0,1.0,0.0
17667660,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700378417969,0.9990000128746032,0.3786646127700805,0.3234348893165588,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.9745383262634276,0.3275018632411957,0.3098576664924621,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.8508633971214294,0.2219975590705871,0.1557235419750213,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.8943442106246948,0.2578186690807342,0.2446029484272003,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.7038329243659973,0.1231528967618942,0.558214008808136,285.0702209472656,284.95001220703125,302.7113952636719,297.2943725585937,299.8729553222656,297.2605895996094,284.068603515625,1.0,0.3567754626274109,1.0,1.0,0.6879338622093201,1.0,-1.910621762275696,0.9130916595458984,0.9975300431251526,0.4726921617984772,1.0,1.0,0.0,54.87849807739258,76.0,54300.26953125,0.0,574.432861328125,1.0,279.1425170898437,282.63787841796875,300.2765197753906,303.7492370605469,293.1499938964844,293.1499938964844,278.8500061035156,31297.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474817037582397,1.0,0.0,0.0,3.715214252471924,3.715238094329834,9.210029361383932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.3251953125,0.0,1571.124267578125,1895.4371337890625,0.0,2003.704345703125,0.916602373123169,1.0,0.0,3.0,1.0,0.0
17667720,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700378417969,0.9990000128746032,0.3786646127700805,0.3234348893165588,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0700988769531,0.9745383262634276,0.3275018632411957,0.3098576664924621,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.8508633971214294,0.2219975590705871,0.1557235419750213,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0703125,0.8943442106246948,0.2578186690807342,0.2446029484272003,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07135009765625,0.7038329243659973,0.1231528967618942,0.558214008808136,285.0702209472656,284.95001220703125,302.7113952636719,297.2943725585937,299.8729553222656,297.2605895996094,284.068603515625,1.0,0.3567754626274109,1.0,1.0,0.6879338622093201,1.0,-1.910621762275696,0.9130916595458984,0.9975300431251526,0.4726921617984772,1.0,1.0,0.0,54.87849807739258,76.0,54300.26953125,0.0,574.432861328125,1.0,279.1425170898437,282.63787841796875,300.2765197753906,303.7492370605469,293.1499938964844,293.1499938964844,278.8500061035156,31297.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474817037582397,1.0,0.0,0.0,3.715214252471924,3.715238094329834,9.210029361383932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.3251953125,0.0,1571.124267578125,1895.4371337890625,0.0,2003.704345703125,0.916602373123169,1.0,0.0,3.0,1.0,0.0
17667780,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.9921165108680724,0.3716864287853241,0.3364107310771942,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9540641903877258,0.329870194196701,0.3125656843185425,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.8333184719085693,0.2228135466575622,0.1566113978624344,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060974121094,0.8743606805801392,0.2587451338768005,0.2459006607532501,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.6872844696044922,0.1233230158686637,0.560748279094696,284.90631103515625,284.95001220703125,302.77423095703125,297.3276062011719,299.9005126953125,297.2529602050781,283.90972900390625,1.0,0.3646142184734344,1.0,1.0,0.6878639459609985,1.0,-1.934342622756958,0.924882173538208,1.0094605684280396,0.4798351228237152,0.8990901112556458,0.8990901112556458,0.0,60.23325347900391,79.0,55733.78515625,0.0,609.4766235351562,1.0,278.8565673828125,282.4564514160156,300.36834716796875,304.0201416015625,293.1499938964844,293.1499938964844,279.1499938964844,36992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600839734077454,1.0,0.0,0.0,3.6992380619049072,3.699262619018554,9.130989155892166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.16796875,0.0,1596.1683349609375,1895.4371337890625,0.0,2113.3095703125,0.9168795943260192,1.0,0.0,3.0,1.0,0.0
17667840,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90673828125,0.9921165108680724,0.3716864287853241,0.3364107310771942,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9540641903877258,0.329870194196701,0.3125656843185425,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.8333184719085693,0.2228135466575622,0.1566113978624344,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060974121094,0.8743606805801392,0.2587451338768005,0.2459006607532501,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.6872844696044922,0.1233230158686637,0.560748279094696,284.90631103515625,284.95001220703125,302.77423095703125,297.3276062011719,299.9005126953125,297.2529602050781,283.90972900390625,1.0,0.3646142184734344,1.0,1.0,0.6878639459609985,1.0,-1.934342622756958,0.924882173538208,1.0094605684280396,0.4798351228237152,0.8990901112556458,0.8990901112556458,0.0,60.23325347900391,79.0,55733.78515625,0.0,609.4766235351562,1.0,278.8565673828125,282.4564514160156,300.36834716796875,304.0201416015625,293.1499938964844,293.1499938964844,279.1499938964844,36992.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600839734077454,1.0,0.0,0.0,3.6992380619049072,3.699262619018554,9.130989155892166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.16796875,0.0,1596.1683349609375,1895.4371337890625,0.0,2113.3095703125,0.9168795943260192,1.0,0.0,3.0,1.0,0.0
17667900,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0469055175781,0.977454423904419,0.3694025576114654,0.3336858749389648,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.93964946269989,0.3311492502689361,0.3137549459934234,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433044433594,0.8223892450332642,0.2232831716537475,0.1569489687681198,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04461669921875,0.8620069622993469,0.2592693865299225,0.2464115172624588,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.6766851544380188,0.1233267337083816,0.5612499117851257,285.0453796386719,284.95001220703125,302.8046875,297.3433532714844,299.9146423339844,297.2516174316406,284.05682373046875,1.0,0.3677825927734375,1.0,1.0,0.6878289580345154,1.0,-1.9349271059036253,0.925224244594574,1.0097029209136963,0.479895532131195,0.9972819089889526,0.9972819089889526,0.0,63.57990646362305,79.0,55195.76171875,0.0,620.681640625,1.0,279.1033630371094,282.6107177734375,300.3258056640625,303.8349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33374.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551634907722473,1.0,0.0,0.0,3.751431941986084,3.751456499099731,9.390471973347304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1396484375,0.0,1628.777587890625,1895.4371337890625,0.0,2070.286865234375,0.92798113822937,1.0,0.0,3.0,1.0,0.0
17667960,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.9656402468681335,0.3683058619499206,0.3323691189289093,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0603332519531,0.9290251135826112,0.3326217830181122,0.3151962161064148,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.8144319653511047,0.2239321321249008,0.1574409306049347,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605163574219,0.853273332118988,0.2599652111530304,0.2471245527267456,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06121826171875,0.6689692735671997,0.1234176978468895,0.5620359182357788,285.0604248046875,284.95001220703125,302.8344421386719,297.35845947265625,299.9295349121094,297.2536315917969,284.05908203125,1.0,0.3706862330436706,1.0,1.0,0.6883155107498169,1.0,-1.937464952468872,0.926267683506012,1.011197209358215,0.4803605377674103,1.0,1.0,0.0,66.38899993896484,82.0,55378.37109375,0.0,631.8461303710938,1.0,279.1430358886719,282.6040954589844,300.34918212890625,303.9158630371094,293.1499938964844,293.1499938964844,278.8500061035156,32961.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544019818305969,1.0,0.0,0.0,3.825359344482422,3.825384616851807,9.764224842001568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.9091796875,0.0,1713.326904296875,1895.4371337890625,0.0,2063.654296875,0.942445993423462,1.0,0.0,3.0,1.0,0.0
17668020,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764038085937,0.9441186189651488,0.3657368421554565,0.3303770422935486,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.91156005859375,0.3346733450889587,0.3175962269306183,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87530517578125,0.8003194332122803,0.2245272248983383,0.1581646054983139,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757019042969,0.8390741348266602,0.2606589794158935,0.2481942921876907,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.6563034653663635,0.1232717260718345,0.5628403425216675,284.8759155273437,284.95001220703125,302.8916015625,297.38653564453125,299.9527282714844,297.2477722167969,283.8812561035156,1.0,0.3757983446121216,1.0,1.0,0.6892886757850647,1.0,-1.941078424453736,0.92756849527359,1.01350998878479,0.4809331595897674,0.8932964205741882,0.8932964205741882,0.0,71.52044677734375,85.0,56149.7578125,0.0,651.5299682617188,1.0,278.85595703125,282.4176025390625,300.4139404296875,304.10552978515625,293.1499938964844,293.1499938964844,279.1499938964844,38582.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639080882072449,1.0,0.0,0.0,3.7626633644104,3.762688875198364,9.446784474675952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.822265625,0.0,1682.080810546875,1895.4371337890625,0.0,2146.937255859375,0.9319130182266236,1.0,0.0,3.0,1.0,0.0
