time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764038085937,0.9441186189651488,0.3657368421554565,0.3303770422935486,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.91156005859375,0.3346733450889587,0.3175962269306183,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87530517578125,0.8003194332122803,0.2245272248983383,0.1581646054983139,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757019042969,0.8390741348266602,0.2606589794158935,0.2481942921876907,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.6563034653663635,0.1232717260718345,0.5628403425216675,284.8759155273437,284.95001220703125,302.8916015625,297.38653564453125,299.9527282714844,297.2477722167969,283.8812561035156,1.0,0.3757983446121216,1.0,1.0,0.6892886757850647,1.0,-1.941078424453736,0.92756849527359,1.01350998878479,0.4809331595897674,0.8932964205741882,0.8932964205741882,0.0,71.52044677734375,85.0,56149.7578125,0.0,651.5299682617188,1.0,278.85595703125,282.4176025390625,300.4139404296875,304.10552978515625,293.1499938964844,293.1499938964844,279.1499938964844,38582.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639080882072449,1.0,0.0,0.0,3.7626633644104,3.762688875198364,9.446784474675952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.822265625,0.0,1682.080810546875,1895.4371337890625,0.0,2146.937255859375,0.9319130182266236,1.0,0.0,3.0,1.0,0.0
17668140,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.054931640625,0.9274348020553588,0.3647566139698028,0.329199731349945,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.054931640625,0.900233268737793,0.3373435735702514,0.3200122714042663,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.789904773235321,0.2256118208169937,0.1588795483112335,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.8290688991546631,0.2618325650691986,0.2492503374814987,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.6472667455673218,0.1233661919832229,0.5634745359420776,285.054931640625,284.95001220703125,302.94537353515625,297.4114990234375,299.9789428710937,297.2505187988281,284.0549011230469,1.0,0.3802225589752197,1.0,1.0,0.6902617812156677,1.0,-1.9454492330551147,0.929273247718811,1.0161759853363037,0.481636106967926,1.0,1.0,0.0,75.80416870117188,88.0,55728.74609375,0.0,669.0677490234375,1.0,279.14337158203125,282.5904235839844,300.392333984375,303.98175048828125,293.1499938964844,293.1499938964844,278.8500061035156,33657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558462023735046,1.0,0.0,0.0,3.8634538650512695,3.863479614257813,9.959665021597177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5966796875,0.0,1765.3175048828125,1895.4371337890625,0.0,2076.2392578125,0.951569437980652,1.0,0.0,3.0,1.0,0.0
17668200,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.054931640625,0.9274348020553588,0.3647566139698028,0.329199731349945,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.054931640625,0.900233268737793,0.3373435735702514,0.3200122714042663,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.789904773235321,0.2256118208169937,0.1588795483112335,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.8290688991546631,0.2618325650691986,0.2492503374814987,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.6472667455673218,0.1233661919832229,0.5634745359420776,285.054931640625,284.95001220703125,302.94537353515625,297.4114990234375,299.9789428710937,297.2505187988281,284.0549011230469,1.0,0.3802225589752197,1.0,1.0,0.6902617812156677,1.0,-1.9454492330551147,0.929273247718811,1.0161759853363037,0.481636106967926,1.0,1.0,0.0,75.80416870117188,88.0,55728.74609375,0.0,669.0677490234375,1.0,279.14337158203125,282.5904235839844,300.392333984375,303.98175048828125,293.1499938964844,293.1499938964844,278.8500061035156,33657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558462023735046,1.0,0.0,0.0,3.8634538650512695,3.863479614257813,9.959665021597177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.5966796875,0.0,1765.3175048828125,1895.4371337890625,0.0,2076.2392578125,0.951569437980652,1.0,0.0,3.0,1.0,0.0
17668260,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.9133630394935608,0.3628443777561188,0.3279918432235718,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.891410231590271,0.3393900692462921,0.3223513960838318,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.7814188599586487,0.2262319475412368,0.1595805883407592,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.8209015727043152,0.2625488042831421,0.2502843737602234,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761901855469,0.6400962471961975,0.1232997998595237,0.5643665790557861,284.878662109375,284.95001220703125,302.995361328125,297.4330749511719,299.9999389648437,297.2457275390625,283.8839111328125,1.0,0.3842820823192596,1.0,1.0,0.6907270550727844,1.0,-1.9499671459198,0.9312777519226074,1.0186892747879028,0.48271644115448,0.8996070027351379,0.8996070027351379,0.0,79.72447204589844,91.0,56515.953125,0.0,685.5879516601562,1.0,278.8557434082031,282.40997314453125,300.4571838378906,304.1719055175781,293.1499938964844,293.1499938964844,278.54998779296875,38684.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647220492362976,1.0,0.0,0.0,3.7952632904052734,3.795289278030396,9.611188716007746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.35546875,0.0,1721.750732421875,1895.4371337890625,0.0,2154.1162109375,0.9393414855003356,1.0,0.0,3.0,1.0,0.0
17668320,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791198730469,0.9133630394935608,0.3628443777561188,0.3279918432235718,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87896728515625,0.891410231590271,0.3393900692462921,0.3223513960838318,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.7814188599586487,0.2262319475412368,0.1595805883407592,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.8209015727043152,0.2625488042831421,0.2502843737602234,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761901855469,0.6400962471961975,0.1232997998595237,0.5643665790557861,284.878662109375,284.95001220703125,302.995361328125,297.4330749511719,299.9999389648437,297.2457275390625,283.8839111328125,1.0,0.3842820823192596,1.0,1.0,0.6907270550727844,1.0,-1.9499671459198,0.9312777519226074,1.0186892747879028,0.48271644115448,0.8996070027351379,0.8996070027351379,0.0,79.72447204589844,91.0,56515.953125,0.0,685.5879516601562,1.0,278.8557434082031,282.40997314453125,300.4571838378906,304.1719055175781,293.1499938964844,293.1499938964844,278.54998779296875,38684.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647220492362976,1.0,0.0,0.0,3.7952632904052734,3.795289278030396,9.611188716007746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.35546875,0.0,1721.750732421875,1895.4371337890625,0.0,2154.1162109375,0.9393414855003356,1.0,0.0,3.0,1.0,0.0
17668380,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.9004053473472595,0.3608652353286743,0.3262174129486084,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.8826577663421631,0.3411955237388611,0.3241470158100128,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.7729261517524719,0.226616621017456,0.1599336117506027,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833312988281,0.8125866651535034,0.2630376815795898,0.2508608102798462,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.6330447196960449,0.1230691969394683,0.5640294551849365,284.88385009765625,284.95001220703125,303.04119873046875,297.4508972167969,300.0170593261719,297.2373962402344,283.8929138183594,1.0,0.3878560066223144,1.0,1.0,0.6911922693252563,1.0,-1.9507033824920648,0.9314146041870116,1.0192888975143433,0.4826846122741699,0.8268561363220215,0.8268561363220215,0.0,83.64862823486328,94.0,56537.05078125,0.0,699.2000732421875,1.0,278.557861328125,282.4278564453125,300.45416259765625,304.17547607421875,293.1499938964844,293.1499938964844,278.8500061035156,42343.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681043744087219,1.0,0.0,0.0,3.489245176315308,3.4892687797546387,8.123744805743627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1787109375,0.0,1406.9398193359375,1895.4371337890625,0.0,2184.023193359375,0.8766373991966248,1.0,0.0,3.0,1.0,0.0
17668440,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.9004053473472595,0.3608652353286743,0.3262174129486084,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.8826577663421631,0.3411955237388611,0.3241470158100128,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88232421875,0.7729261517524719,0.226616621017456,0.1599336117506027,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833312988281,0.8125866651535034,0.2630376815795898,0.2508608102798462,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.6330447196960449,0.1230691969394683,0.5640294551849365,284.88385009765625,284.95001220703125,303.04119873046875,297.4508972167969,300.0170593261719,297.2373962402344,283.8929138183594,1.0,0.3878560066223144,1.0,1.0,0.6911922693252563,1.0,-1.9507033824920648,0.9314146041870116,1.0192888975143433,0.4826846122741699,0.8268561363220215,0.8268561363220215,0.0,83.64862823486328,94.0,56537.05078125,0.0,699.2000732421875,1.0,278.557861328125,282.4278564453125,300.45416259765625,304.17547607421875,293.1499938964844,293.1499938964844,278.8500061035156,42343.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681043744087219,1.0,0.0,0.0,3.489245176315308,3.4892687797546387,8.123744805743627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1787109375,0.0,1406.9398193359375,1895.4371337890625,0.0,2184.023193359375,0.8766373991966248,1.0,0.0,3.0,1.0,0.0
17668500,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8958061337471008,0.3605903387069702,0.3257683515548706,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.02166748046875,0.8796583414077759,0.3425462543964386,0.3252939581871032,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.7699318528175354,0.227177157998085,0.1602541655302047,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.8095078468322754,0.2636433243751526,0.2513401210308075,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0109558105469,0.6304407715797424,0.1231376007199287,0.5642375946044922,285.0207214355469,284.95001220703125,303.0624389648437,297.45831298828125,300.0284118652344,297.2398986816406,284.03082275390625,1.0,0.3895843029022217,1.0,1.0,0.6914249062538147,1.0,-1.952748656272888,0.9323292970657348,1.020419359207153,0.4831120371818542,0.9172149300575256,0.9172149300575256,0.0,85.309326171875,94.0,56117.19921875,0.0,706.3427734375,1.0,278.7984924316406,282.5669250488281,300.4106140136719,303.9808959960937,293.1499938964844,293.1499938964844,278.8500061035156,34953.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604237198829651,1.0,0.0,0.0,3.551575422286988,3.551598310470581,8.416574246439268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.826171875,0.0,1418.7783203125,1895.4371337890625,0.0,2116.2900390625,0.8850815296173096,1.0,0.0,3.0,1.0,0.0
17668560,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.8923275470733643,0.3604162633419037,0.325670450925827,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198974609375,0.8776616454124451,0.344013899564743,0.3267087638378143,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.7678804993629456,0.2278598994016647,0.1607474386692047,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0203552246094,0.8072943687438965,0.2643682658672333,0.2520480453968048,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.6285591721534729,0.1232989206910133,0.565067708492279,285.0201721191406,284.95001220703125,303.0824890136719,297.46466064453125,300.0401916503906,297.2441101074219,284.0165405273437,1.0,0.3913570046424866,1.0,1.0,0.6916588544845581,1.0,-1.9567681550979608,0.9342253804206848,1.0225428342819214,0.4841155111789703,0.9429826736450196,0.9429826736450196,0.0,86.75487518310547,97.0,56389.125,0.0,714.3621215820312,1.0,278.8420104980469,282.5413818359375,300.436767578125,304.0670471191406,293.1499938964844,293.1499938964844,278.54998779296875,32856.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583626508712769,1.0,0.0,0.0,3.646045923233032,3.646069288253784,8.870284773365711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.4658203125,0.0,1505.2799072265625,1895.4371337890625,0.0,2098.226806640625,0.902022659778595,1.0,0.0,3.0,1.0,0.0
17668620,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9038391113281,0.8837553858757019,0.3587383031845093,0.3245871365070343,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.8723628520965576,0.3460592329502105,0.3289861381053924,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.7626469731330872,0.2285283654928207,0.1614417880773544,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8015920519828796,0.2651389539241791,0.2530781924724579,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.6240522265434265,0.1233120486140251,0.5661371350288391,284.903076171875,284.95001220703125,303.118896484375,297.4740295410156,300.05474853515625,297.23931884765625,283.9107971191406,1.0,0.3947920501232147,1.0,1.0,0.6921268105506897,1.0,-1.9615613222122192,0.9363802075386048,1.0251811742782593,0.4852648079395294,0.8421406149864197,0.8421406149864197,0.0,90.02103424072266,100.0,56812.7421875,0.0,729.1148681640625,1.0,278.5577697753906,282.4363098144531,300.49188232421875,304.2268371582031,293.1499938964844,293.1499938964844,278.8500061035156,39694.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662754058837891,1.0,0.0,0.0,3.497238874435425,3.4972622394561768,8.161009645846207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3779296875,0.0,1396.2490234375,1895.4371337890625,0.0,2167.8359375,0.8749781847000122,1.0,0.0,3.0,1.0,0.0
17668680,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9038391113281,0.8837553858757019,0.3587383031845093,0.3245871365070343,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037170410156,0.8723628520965576,0.3460592329502105,0.3289861381053924,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.7626469731330872,0.2285283654928207,0.1614417880773544,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9026794433594,0.8015920519828796,0.2651389539241791,0.2530781924724579,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.6240522265434265,0.1233120486140251,0.5661371350288391,284.903076171875,284.95001220703125,303.118896484375,297.4740295410156,300.05474853515625,297.23931884765625,283.9107971191406,1.0,0.3947920501232147,1.0,1.0,0.6921268105506897,1.0,-1.9615613222122192,0.9363802075386048,1.0251811742782593,0.4852648079395294,0.8421406149864197,0.8421406149864197,0.0,90.02103424072266,100.0,56812.7421875,0.0,729.1148681640625,1.0,278.5577697753906,282.4363098144531,300.49188232421875,304.2268371582031,293.1499938964844,293.1499938964844,278.8500061035156,39694.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662754058837891,1.0,0.0,0.0,3.497238874435425,3.4972622394561768,8.161009645846207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3779296875,0.0,1396.2490234375,1895.4371337890625,0.0,2167.8359375,0.8749781847000122,1.0,0.0,3.0,1.0,0.0
17668740,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292663574219,0.8765789866447449,0.3581404089927673,0.3238833844661712,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8681434392929077,0.3487245440483093,0.3314140737056732,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.758385181427002,0.2296936511993408,0.1622146666049957,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298767089844,0.7968515753746033,0.2664000689983368,0.2542183995246887,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.6201820969581604,0.123563252389431,0.5673758387565613,285.0296936035156,284.95001220703125,303.1499938964844,297.4786682128906,300.0716552734375,297.24346923828125,284.0249938964844,1.0,0.3981504440307617,1.0,1.0,0.6925947666168213,1.0,-1.9674128293991089,0.9390860795974731,1.0283267498016355,0.4866295754909515,0.9623721241950988,0.9623721241950988,0.0,93.05461120605467,103.0,56699.8828125,0.0,744.0263671875,1.0,278.8422546386719,282.5398254394531,300.4627685546875,304.1176452636719,293.1499938964844,293.1499938964844,278.54998779296875,32129.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592048645019531,1.0,0.0,0.0,3.669194221496582,3.669217824935913,8.983275279206282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.7978515625,0.0,1525.5142822265625,1895.4371337890625,0.0,2105.602294921875,0.9065485000610352,1.0,0.0,3.0,1.0,0.0
17668800,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292663574219,0.8765789866447449,0.3581404089927673,0.3238833844661712,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.8681434392929077,0.3487245440483093,0.3314140737056732,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.758385181427002,0.2296936511993408,0.1622146666049957,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0298767089844,0.7968515753746033,0.2664000689983368,0.2542183995246887,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.6201820969581604,0.123563252389431,0.5673758387565613,285.0296936035156,284.95001220703125,303.1499938964844,297.4786682128906,300.0716552734375,297.24346923828125,284.0249938964844,1.0,0.3981504440307617,1.0,1.0,0.6925947666168213,1.0,-1.9674128293991089,0.9390860795974731,1.0283267498016355,0.4866295754909515,0.9623721241950988,0.9623721241950988,0.0,93.05461120605467,103.0,56699.8828125,0.0,744.0263671875,1.0,278.8422546386719,282.5398254394531,300.4627685546875,304.1176452636719,293.1499938964844,293.1499938964844,278.54998779296875,32129.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592048645019531,1.0,0.0,0.0,3.669194221496582,3.669217824935913,8.983275279206282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.7978515625,0.0,1525.5142822265625,1895.4371337890625,0.0,2105.602294921875,0.9065485000610352,1.0,0.0,3.0,1.0,0.0
17668860,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.8637336492538452,0.3543254137039184,0.3213385641574859,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.8583123683929443,0.3483975827693939,0.3319923281669616,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.7488099336624146,0.2280662059783935,0.1616979241371154,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.7863752245903015,0.2648298144340515,0.2535886168479919,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.6101459860801697,0.121108666062355,0.5603137016296387,284.8798217773437,284.95001220703125,303.17742919921875,297.4800109863281,300.0694885253906,297.2175598144531,283.88629150390625,1.0,0.4007474184036255,1.0,1.0,0.69317227602005,1.0,-1.955211162567139,0.9326701164245604,1.022541046142578,0.4830384254455566,0.8349444270133972,0.8349444270133972,0.0,97.8307647705078,106.0,56666.64453125,0.0,749.98486328125,1.0,278.5579833984375,282.4100952148437,300.4991760253906,304.24224853515625,293.1499938964844,293.1499938964844,278.8500061035156,40427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675613164901733,1.0,0.0,0.0,3.5112760066986084,3.5112996101379395,8.226654699683422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.291015625,0.0,1416.10791015625,1895.4371337890625,0.0,2179.213134765625,0.8780580163002014,1.0,0.0,3.0,1.0,0.0
17668920,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.8637336492538452,0.3543254137039184,0.3213385641574859,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88037109375,0.8583123683929443,0.3483975827693939,0.3319923281669616,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.7488099336624146,0.2280662059783935,0.1616979241371154,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.7863752245903015,0.2648298144340515,0.2535886168479919,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87518310546875,0.6101459860801697,0.121108666062355,0.5603137016296387,284.8798217773437,284.95001220703125,303.17742919921875,297.4800109863281,300.0694885253906,297.2175598144531,283.88629150390625,1.0,0.4007474184036255,1.0,1.0,0.69317227602005,1.0,-1.955211162567139,0.9326701164245604,1.022541046142578,0.4830384254455566,0.8349444270133972,0.8349444270133972,0.0,97.8307647705078,106.0,56666.64453125,0.0,749.98486328125,1.0,278.5579833984375,282.4100952148437,300.4991760253906,304.24224853515625,293.1499938964844,293.1499938964844,278.8500061035156,40427.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675613164901733,1.0,0.0,0.0,3.5112760066986084,3.5112996101379395,8.226654699683422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.291015625,0.0,1416.10791015625,1895.4371337890625,0.0,2179.213134765625,0.8780580163002014,1.0,0.0,3.0,1.0,0.0
17668980,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8545116186141968,0.3526729345321655,0.3195345103740692,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.85157310962677,0.3496354520320892,0.3329309225082397,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7420872449874878,0.2279494255781173,0.1614567041397094,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.7787930369377136,0.2646752595901489,0.2532478868961334,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.6014556288719177,0.119645319879055,0.5532633066177368,285.00128173828125,284.95001220703125,303.20318603515625,297.47979736328125,300.0770263671875,297.2110900878906,283.9963073730469,1.0,0.4028101563453674,1.0,1.0,0.6937497854232788,1.0,-1.9449976682662964,0.9273157119750975,1.0176819562911987,0.4797586500644684,0.9353494048118592,0.9353494048118592,0.0,101.61935424804688,109.0,56034.26171875,0.0,754.21142578125,1.0,278.8421630859375,282.5205078125,300.4544982910156,304.0783996582031,293.1499938964844,293.1499938964844,278.54998779296875,33084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584308385848999,1.0,0.0,0.0,3.644347667694092,3.644371032714844,8.862023150868481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.3642578125,0.0,1505.1080322265625,1895.4371337890625,0.0,2098.823486328125,0.9015071988105774,1.0,0.0,3.0,1.0,0.0
17669040,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8545116186141968,0.3526729345321655,0.3195345103740692,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008544921875,0.85157310962677,0.3496354520320892,0.3329309225082397,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7420872449874878,0.2279494255781173,0.1614567041397094,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0014953613281,0.7787930369377136,0.2646752595901489,0.2532478868961334,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.6014556288719177,0.119645319879055,0.5532633066177368,285.00128173828125,284.95001220703125,303.20318603515625,297.47979736328125,300.0770263671875,297.2110900878906,283.9963073730469,1.0,0.4028101563453674,1.0,1.0,0.6937497854232788,1.0,-1.9449976682662964,0.9273157119750975,1.0176819562911987,0.4797586500644684,0.9353494048118592,0.9353494048118592,0.0,101.61935424804688,109.0,56034.26171875,0.0,754.21142578125,1.0,278.8421630859375,282.5205078125,300.4544982910156,304.0783996582031,293.1499938964844,293.1499938964844,278.54998779296875,33084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584308385848999,1.0,0.0,0.0,3.644347667694092,3.644371032714844,8.862023150868481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.3642578125,0.0,1505.1080322265625,1895.4371337890625,0.0,2098.823486328125,0.9015071988105774,1.0,0.0,3.0,1.0,0.0
17669100,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506164550781,0.8510144948959351,0.3515928089618683,0.3188550174236297,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.8492643237113953,0.3501623272895813,0.3336312472820282,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.7397698760032654,0.2279071360826492,0.1615403145551681,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525085449219,0.7761005759239197,0.2646000981330871,0.2533316314220428,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86358642578125,0.598168671131134,0.1190511062741279,0.5509268641471863,284.8518981933594,284.95001220703125,303.2154541015625,297.4791564941406,300.08026123046875,297.207275390625,283.8407592773437,1.0,0.4038541913032532,1.0,1.0,0.6940385103225708,1.0,-1.942419171333313,0.9258886575698853,1.0165305137634275,0.4788856506347656,0.8308414816856384,0.8308414816856384,0.0,103.1910400390625,109.0,56493.9921875,0.0,757.302001953125,1.0,278.5980529785156,282.3585510253906,300.5078430175781,304.2820739746094,293.1499938964844,293.1499938964844,278.54998779296875,38336.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642987370491028,1.0,0.0,0.0,3.595867872238159,3.5958917140960693,8.627813485873048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.5712890625,0.0,1490.9932861328125,1895.4371337890625,0.0,2150.381591796875,0.8919085264205933,1.0,0.0,3.0,1.0,0.0
17669160,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.8471407294273376,0.3504231572151184,0.3178347051143646,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.8466652631759644,0.350620299577713,0.3341082036495209,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.7372101545333862,0.2278218418359756,0.1615151315927505,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.7731519937515259,0.264482319355011,0.2532674074172973,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.5947282314300537,0.1184807047247886,0.5485490560531616,284.8925170898437,284.95001220703125,303.2273254394531,297.4781494140625,300.0830383300781,297.2022705078125,283.9010009765625,1.0,0.4048468470573425,1.0,1.0,0.6940895915031433,1.0,-1.9388039112091064,0.9240555763244628,1.014748215675354,0.4778186082839966,0.8274624943733215,0.8274624943733215,0.0,104.8469467163086,97.0,56007.08984375,0.0,759.81201171875,1.0,278.5582580566406,282.43634033203125,300.4882507324219,304.1810913085937,293.1499938964844,293.1499938964844,278.8500061035156,40629.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764664888381958,1.0,0.0,0.0,3.447678327560425,3.4477014541625977,7.931344043754507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9501953125,0.0,1352.2274169921875,1895.4371337890625,0.0,2153.61181640625,0.8650991916656494,1.0,0.0,3.0,1.0,0.0
17669220,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.8500919938087463,0.3495237231254577,0.3166249990463257,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.8518587946891785,0.3525260686874389,0.3355725407600403,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.7409353256225586,0.2285102754831314,0.16176438331604,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.7772730588912964,0.2650906443595886,0.2535320222377777,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.5964649319648743,0.1179024651646614,0.5447609424591064,285.00909423828125,284.95001220703125,303.25006103515625,297.4751892089844,300.0946044921875,297.2042236328125,284.0039367675781,1.0,0.4019557237625122,1.0,1.0,0.6941916346549988,1.0,-1.9351741075515747,0.9222113490104676,1.0129626989364624,0.4766797125339508,0.9309109449386596,0.9309109449386596,0.0,102.43844604492188,85.0,55624.28125,0.0,748.9067993164062,1.0,278.841796875,282.53289794921875,300.4507751464844,304.0443725585937,293.1499938964844,293.1499938964844,278.54998779296875,32709.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755840539932251,1.0,0.0,0.0,3.605677366256714,3.605700492858887,8.674951459397562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.357421875,0.0,1460.0965576171875,1895.4371337890625,0.0,2076.190185546875,0.8925706744194031,1.0,0.0,3.0,1.0,0.0
17669280,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.8500919938087463,0.3495237231254577,0.3166249990463257,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086364746094,0.8518587946891785,0.3525260686874389,0.3355725407600403,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.7409353256225586,0.2285102754831314,0.16176438331604,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.7772730588912964,0.2650906443595886,0.2535320222377777,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125427246094,0.5964649319648743,0.1179024651646614,0.5447609424591064,285.00909423828125,284.95001220703125,303.25006103515625,297.4751892089844,300.0946044921875,297.2042236328125,284.0039367675781,1.0,0.4019557237625122,1.0,1.0,0.6941916346549988,1.0,-1.9351741075515747,0.9222113490104676,1.0129626989364624,0.4766797125339508,0.9309109449386596,0.9309109449386596,0.0,102.43844604492188,85.0,55624.28125,0.0,748.9067993164062,1.0,278.841796875,282.53289794921875,300.4507751464844,304.0443725585937,293.1499938964844,293.1499938964844,278.54998779296875,32709.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755840539932251,1.0,0.0,0.0,3.605677366256714,3.605700492858887,8.674951459397562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.357421875,0.0,1460.0965576171875,1895.4371337890625,0.0,2076.190185546875,0.8925706744194031,1.0,0.0,3.0,1.0,0.0
17669340,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.8593357801437378,0.3477468192577362,0.3150372505187988,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.8635699152946472,0.353793740272522,0.3367209434509277,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.7501880526542664,0.2288579046726226,0.1619229465723037,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.787644624710083,0.2653639614582062,0.253677099943161,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.6035553812980652,0.1173378527164459,0.5412871241569519,284.8993835449219,284.95001220703125,303.2714538574219,297.4710388183594,300.1017150878906,297.1991882324219,283.90582275390625,1.0,0.396219789981842,1.0,1.0,0.694293737411499,1.0,-1.9308427572250368,0.920000433921814,1.0108424425125122,0.4754086136817932,0.8269851207733154,0.8269851207733154,0.0,96.59247589111328,73.0,55700.5546875,0.0,726.1704711914062,1.0,278.5587463378906,282.4428405761719,300.4844970703125,304.1571960449219,293.1499938964844,293.1499938964844,278.8500061035156,40123.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629062533378601,1.0,0.0,0.0,3.425316095352173,3.4253387451171875,7.828789421182591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.1513671875,0.0,1326.218994140625,1895.4371337890625,0.0,2138.111572265625,0.8595739006996155,1.0,0.0,3.0,1.0,0.0
17669400,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000549316406,0.8593357801437378,0.3477468192577362,0.3150372505187988,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.8635699152946472,0.353793740272522,0.3367209434509277,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.7501880526542664,0.2288579046726226,0.1619229465723037,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.787644624710083,0.2653639614582062,0.253677099943161,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.6035553812980652,0.1173378527164459,0.5412871241569519,284.8993835449219,284.95001220703125,303.2714538574219,297.4710388183594,300.1017150878906,297.1991882324219,283.90582275390625,1.0,0.396219789981842,1.0,1.0,0.694293737411499,1.0,-1.9308427572250368,0.920000433921814,1.0108424425125122,0.4754086136817932,0.8269851207733154,0.8269851207733154,0.0,96.59247589111328,73.0,55700.5546875,0.0,726.1704711914062,1.0,278.5587463378906,282.4428405761719,300.4844970703125,304.1571960449219,293.1499938964844,293.1499938964844,278.8500061035156,40123.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629062533378601,1.0,0.0,0.0,3.425316095352173,3.4253387451171875,7.828789421182591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.1513671875,0.0,1326.218994140625,1895.4371337890625,0.0,2138.111572265625,0.8595739006996155,1.0,0.0,3.0,1.0,0.0
17669460,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.875751256942749,0.3471945524215698,0.3139493763446808,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.8824561834335327,0.3558323085308075,0.3381062746047973,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107727050781,0.7656076550483704,0.2298922091722488,0.16226626932621,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.8044573068618774,0.2663030326366424,0.2540545761585235,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.6153711080551147,0.1171891018748283,0.5385087728500366,285.0101318359375,284.95001220703125,303.2916564941406,297.4657897949219,300.113037109375,297.2030639648437,284.0048217773437,1.0,0.3886345028877258,1.0,1.0,0.6945043206214905,1.0,-1.928725004196167,0.9188616275787354,1.0098633766174316,0.4746417105197906,0.9278777241706848,0.9278777241706848,0.0,88.3593978881836,61.0,55361.11328125,0.0,697.4401245117188,1.0,278.8415832519531,282.5356140136719,300.4438781738281,304.0208740234375,293.1499938964844,293.1499938964844,278.54998779296875,32541.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546277046203613,1.0,0.0,0.0,3.585911273956299,3.585933923721313,8.580100256949663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.740234375,0.0,1437.6087646484375,1895.4371337890625,0.0,2065.619140625,0.888001561164856,1.0,0.0,3.0,1.0,0.0
17669520,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.875751256942749,0.3471945524215698,0.3139493763446808,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.8824561834335327,0.3558323085308075,0.3381062746047973,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107727050781,0.7656076550483704,0.2298922091722488,0.16226626932621,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.8044573068618774,0.2663030326366424,0.2540545761585235,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.6153711080551147,0.1171891018748283,0.5385087728500366,285.0101318359375,284.95001220703125,303.2916564941406,297.4657897949219,300.113037109375,297.2030639648437,284.0048217773437,1.0,0.3886345028877258,1.0,1.0,0.6945043206214905,1.0,-1.928725004196167,0.9188616275787354,1.0098633766174316,0.4746417105197906,0.9278777241706848,0.9278777241706848,0.0,88.3593978881836,61.0,55361.11328125,0.0,697.4401245117188,1.0,278.8415832519531,282.5356140136719,300.4438781738281,304.0208740234375,293.1499938964844,293.1499938964844,278.54998779296875,32541.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546277046203613,1.0,0.0,0.0,3.585911273956299,3.585933923721313,8.580100256949663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.740234375,0.0,1437.6087646484375,1895.4371337890625,0.0,2065.619140625,0.888001561164856,1.0,0.0,3.0,1.0,0.0
17669580,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.8980040550231934,0.3456762731075287,0.3124844431877136,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.9075717329978944,0.3572048842906952,0.3392215967178345,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89825439453125,0.786523699760437,0.2304819524288177,0.1625090092420578,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990173339844,0.8251951932907104,0.2667907774448395,0.2542910873889923,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.6298997402191162,0.116939902305603,0.5359107255935669,284.8993225097656,284.95001220703125,303.310791015625,297.45953369140625,300.1195678710937,297.1991577148437,283.9075012207031,1.0,0.379827618598938,1.0,1.0,0.6947149038314819,1.0,-1.9257642030715945,0.9172816276550292,1.008482575416565,0.4737100005149841,0.8241239786148071,0.8241239786148071,0.0,79.03012084960938,49.0,55456.26171875,0.0,664.52685546875,1.0,278.55841064453125,282.4471130371094,300.4752197265625,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,40187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620888352394104,1.0,0.0,0.0,3.4052417278289795,3.405264139175415,7.737295391052612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.658203125,0.0,1306.76025390625,1895.4371337890625,0.0,2130.9189453125,0.8553889393806458,1.0,0.0,3.0,1.0,0.0
17669640,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.8980040550231934,0.3456762731075287,0.3124844431877136,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.9075717329978944,0.3572048842906952,0.3392215967178345,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89825439453125,0.786523699760437,0.2304819524288177,0.1625090092420578,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990173339844,0.8251951932907104,0.2667907774448395,0.2542910873889923,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926696777344,0.6298997402191162,0.116939902305603,0.5359107255935669,284.8993225097656,284.95001220703125,303.310791015625,297.45953369140625,300.1195678710937,297.1991577148437,283.9075012207031,1.0,0.379827618598938,1.0,1.0,0.6947149038314819,1.0,-1.9257642030715945,0.9172816276550292,1.008482575416565,0.4737100005149841,0.8241239786148071,0.8241239786148071,0.0,79.03012084960938,49.0,55456.26171875,0.0,664.52685546875,1.0,278.55841064453125,282.4471130371094,300.4752197265625,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,40187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620888352394104,1.0,0.0,0.0,3.4052417278289795,3.405264139175415,7.737295391052612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.658203125,0.0,1306.76025390625,1895.4371337890625,0.0,2130.9189453125,0.8553889393806458,1.0,0.0,3.0,1.0,0.0
17669700,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.9126457571983336,0.3454190194606781,0.3118059635162353,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9247332215309144,0.3582046329975128,0.3397802412509918,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.7997047305107117,0.2310297489166259,0.1626349538564682,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238952636719,0.8376525640487671,0.2672732174396515,0.2544043958187103,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01495361328125,0.6389433145523071,0.1169366464018821,0.534610390663147,285.0242919921875,284.95001220703125,303.3199768066406,297.4560852050781,300.1245422363281,297.2005920410156,284.03228759765625,1.0,0.3750621974468231,1.0,1.0,0.6948201656341553,1.0,-1.924343228340149,0.9165323972702026,1.0078108310699463,0.4732191264629364,0.9101340174674988,0.9101340174674988,0.0,74.0129623413086,49.0,55009.25,0.0,646.9991455078125,1.0,278.79644775390625,282.572998046875,300.4199523925781,303.9300231933594,293.1499938964844,293.1499938964844,278.8500061035156,33895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555800080299377,1.0,0.0,0.0,3.4757699966430664,3.475791931152344,8.061119274316297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.078125,0.0,1332.833251953125,1895.4371337890625,0.0,2073.91748046875,0.8671082854270935,1.0,0.0,3.0,1.0,0.0
17669760,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.932572901248932,0.3453137278556824,0.3114951252937317,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.9461069107055664,0.3593288958072662,0.3406052887439728,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0105285644531,0.8155125379562378,0.23169906437397,0.162923976778984,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101013183594,0.8533381819725037,0.2678732275962829,0.2547312080860138,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.6505820751190186,0.1170218363404274,0.533849835395813,285.00994873046875,284.95001220703125,303.3289794921875,297.45245361328125,300.1303405761719,297.2037658691406,284.00494384765625,1.0,0.370182454586029,1.0,1.0,0.6949405670166016,1.0,-1.9247857332229608,0.9167019128799438,1.0080838203430176,0.4732625484466553,0.9254121780395508,0.9254121780395508,0.0,68.66575622558594,37.0,55174.95703125,0.0,629.8095092773438,1.0,278.8413391113281,282.5364685058594,300.43182373046875,303.99676513671875,293.1499938964844,293.1499938964844,278.54998779296875,32479.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540375590324402,1.0,0.0,0.0,3.572502613067627,3.5725252628326416,8.516054208485002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.8134765625,0.0,1422.8626708984375,1895.4371337890625,0.0,2060.482666015625,0.8850554823875427,1.0,0.0,3.0,1.0,0.0
17669820,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.97712904214859,0.3439690172672272,0.310135543346405,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9898953437805176,0.3607626259326935,0.3417288959026336,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.8517175316810608,0.232434332370758,0.1632355153560638,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.8936391472816467,0.268467515707016,0.2550210952758789,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.6810917258262634,0.1169512569904327,0.5318483114242554,284.90057373046875,284.95001220703125,303.34637451171875,297.4446105957031,300.1362609863281,297.2002868652344,283.9087219238281,1.0,0.359940230846405,1.0,1.0,0.6951813101768494,1.0,-1.9228243827819824,0.9156049489974976,1.0072194337844849,0.4726058542728424,0.8231214880943298,0.8231214880943298,0.0,58.02519226074219,40.0,55297.7421875,0.0,593.5034790039062,1.0,278.5585021972656,282.4483337402344,300.4613647460937,304.10845947265625,293.1499938964844,293.1499938964844,278.8500061035156,40106.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617042064666748,1.0,0.0,0.0,3.39465069770813,3.394673109054565,7.689241101616062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.068359375,0.0,1295.7784423828125,1895.4371337890625,0.0,2127.537353515625,0.8530170321464539,1.0,0.0,3.0,1.0,0.0
17669880,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.97712904214859,0.3439690172672272,0.310135543346405,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.9898953437805176,0.3607626259326935,0.3417288959026336,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.8517175316810608,0.232434332370758,0.1632355153560638,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.8936391472816467,0.268467515707016,0.2550210952758789,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.893798828125,0.6810917258262634,0.1169512569904327,0.5318483114242554,284.90057373046875,284.95001220703125,303.34637451171875,297.4446105957031,300.1362609863281,297.2002868652344,283.9087219238281,1.0,0.359940230846405,1.0,1.0,0.6951813101768494,1.0,-1.9228243827819824,0.9156049489974976,1.0072194337844849,0.4726058542728424,0.8231214880943298,0.8231214880943298,0.0,58.02519226074219,40.0,55297.7421875,0.0,593.5034790039062,1.0,278.5585021972656,282.4483337402344,300.4613647460937,304.10845947265625,293.1499938964844,293.1499938964844,278.8500061035156,40106.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617042064666748,1.0,0.0,0.0,3.39465069770813,3.394673109054565,7.689241101616062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.068359375,0.0,1295.7784423828125,1895.4371337890625,0.0,2127.537353515625,0.8530170321464539,1.0,0.0,3.0,1.0,0.0
