time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.9967964291572572,0.343641459941864,0.3094473481178283,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.9990000128746032,0.3640363812446594,0.3302816450595855,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.8741876482963562,0.233703076839447,0.1638742387294769,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.91888165473938,0.2695671916007995,0.2557332217693329,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960327148437,0.6992284059524536,0.1171195954084396,0.5313644409179688,284.991943359375,284.95001220703125,303.3630676269531,297.43609619140625,300.1490783691406,297.2118225097656,283.988525390625,1.0,0.353796899318695,1.0,1.0,0.6954221129417419,1.0,-1.9097304344177248,0.9087969660758972,1.0009334087371826,0.469424843788147,0.9088873267173768,0.9088873267173768,0.0,53.03360748291016,43.0,54730.27734375,0.0,567.6527709960938,1.0,278.8410949707031,282.5260314941406,300.4144592285156,303.95904541015625,293.1499938964844,293.1499938964844,278.54998779296875,33016.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535615563392639,1.0,0.0,0.0,3.55205512046814,3.552077531814575,8.4188479831937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.369140625,0.0,1405.1800537109375,1895.4371337890625,0.0,2056.34228515625,0.8806349039077759,1.0,0.0,3.0,1.0,0.0
17670000,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.9967964291572572,0.343641459941864,0.3094473481178283,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99151611328125,0.9990000128746032,0.3640363812446594,0.3302816450595855,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.8741876482963562,0.233703076839447,0.1638742387294769,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.91888165473938,0.2695671916007995,0.2557332217693329,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960327148437,0.6992284059524536,0.1171195954084396,0.5313644409179688,284.991943359375,284.95001220703125,303.3630676269531,297.43609619140625,300.1490783691406,297.2118225097656,283.988525390625,1.0,0.353796899318695,1.0,1.0,0.6954221129417419,1.0,-1.9097304344177248,0.9087969660758972,1.0009334087371826,0.469424843788147,0.9088873267173768,0.9088873267173768,0.0,53.03360748291016,43.0,54730.27734375,0.0,567.6527709960938,1.0,278.8410949707031,282.5260314941406,300.4144592285156,303.95904541015625,293.1499938964844,293.1499938964844,278.54998779296875,33016.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535615563392639,1.0,0.0,0.0,3.55205512046814,3.552077531814575,8.4188479831937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.369140625,0.0,1405.1800537109375,1895.4371337890625,0.0,2056.34228515625,0.8806349039077759,1.0,0.0,3.0,1.0,0.0
17670060,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993530273437,0.9990000128746032,0.3427498042583465,0.3046855926513672,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993530273437,0.9990000128746032,0.3687411248683929,0.3208486139774322,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.883851170539856,0.2344088107347488,0.164428249001503,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.9301083087921144,0.2700878381729126,0.2563134431838989,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.706329882144928,0.1170758083462715,0.5311681032180786,284.8985595703125,284.95001220703125,303.37921142578125,297.4270935058594,300.1654663085937,297.2310485839844,283.9068908691406,1.0,0.3499619960784912,1.0,1.0,0.6955596208572388,1.0,-1.8943265676498413,0.9012259244918824,0.993100643157959,0.4643583297729492,0.8093717098236084,0.8093717098236084,0.0,50.99870300292969,46.0,54402.31640625,0.0,550.0537109375,1.0,278.5589904785156,282.461181640625,300.4352722167969,304.0303955078125,293.1499938964844,293.1499938964844,278.8500061035156,40824.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594682574272156,1.0,0.0,0.0,3.32993483543396,3.3299567699432373,7.398859906970756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1220703125,0.0,1238.3172607421875,1895.4371337890625,0.0,2107.91064453125,0.8398483395576477,1.0,0.0,3.0,1.0,0.0
17670120,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993530273437,0.9990000128746032,0.3427498042583465,0.3046855926513672,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993530273437,0.9990000128746032,0.3687411248683929,0.3208486139774322,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89752197265625,0.883851170539856,0.2344088107347488,0.164428249001503,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8983154296875,0.9301083087921144,0.2700878381729126,0.2563134431838989,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.706329882144928,0.1170758083462715,0.5311681032180786,284.8985595703125,284.95001220703125,303.37921142578125,297.4270935058594,300.1654663085937,297.2310485839844,283.9068908691406,1.0,0.3499619960784912,1.0,1.0,0.6955596208572388,1.0,-1.8943265676498413,0.9012259244918824,0.993100643157959,0.4643583297729492,0.8093717098236084,0.8093717098236084,0.0,50.99870300292969,46.0,54402.31640625,0.0,550.0537109375,1.0,278.5589904785156,282.461181640625,300.4352722167969,304.0303955078125,293.1499938964844,293.1499938964844,278.8500061035156,40824.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594682574272156,1.0,0.0,0.0,3.32993483543396,3.3299567699432373,7.398859906970756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1220703125,0.0,1238.3172607421875,1895.4371337890625,0.0,2107.91064453125,0.8398483395576477,1.0,0.0,3.0,1.0,0.0
17670180,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.9990000128746032,0.3451072871685028,0.3092832863330841,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.9990000128746032,0.3741338849067688,0.3268299400806427,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.8797610402107239,0.2356521338224411,0.1652297526597976,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789123535156,0.9246706366539,0.2711032629013061,0.2571918964385986,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7021454572677612,0.1172970756888389,0.5320289731025696,284.97900390625,284.95001220703125,303.3949279785156,297.41766357421875,300.1851806640625,297.2591857910156,283.96844482421875,1.0,0.3474975824356079,1.0,1.0,0.6956971287727356,1.0,-1.86821711063385,0.8881059288978577,0.9801111817359924,0.4571332931518554,0.8837485313415527,0.8837485313415527,0.0,51.42544174194336,49.0,53558.56640625,0.0,545.3533325195312,1.0,278.8404846191406,282.5198669433594,300.3891906738281,303.8725891113281,293.1499938964844,293.1499938964844,279.1499938964844,33281.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498667240142822,1.0,0.0,0.0,3.484293460845948,3.4843153953552246,8.100703894342587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.865234375,0.0,1337.094482421875,1895.4371337890625,0.0,2024.29833984375,0.865449845790863,1.0,0.0,3.0,1.0,0.0
17670240,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.9990000128746032,0.3451072871685028,0.3092832863330841,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.9990000128746032,0.3741338849067688,0.3268299400806427,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.8797610402107239,0.2356521338224411,0.1652297526597976,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789123535156,0.9246706366539,0.2711032629013061,0.2571918964385986,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7021454572677612,0.1172970756888389,0.5320289731025696,284.97900390625,284.95001220703125,303.3949279785156,297.41766357421875,300.1851806640625,297.2591857910156,283.96844482421875,1.0,0.3474975824356079,1.0,1.0,0.6956971287727356,1.0,-1.86821711063385,0.8881059288978577,0.9801111817359924,0.4571332931518554,0.8837485313415527,0.8837485313415527,0.0,51.42544174194336,49.0,53558.56640625,0.0,545.3533325195312,1.0,278.8404846191406,282.5198669433594,300.3891906738281,303.8725891113281,293.1499938964844,293.1499938964844,279.1499938964844,33281.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498667240142822,1.0,0.0,0.0,3.484293460845948,3.4843153953552246,8.100703894342587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.865234375,0.0,1337.094482421875,1895.4371337890625,0.0,2024.29833984375,0.865449845790863,1.0,0.0,3.0,1.0,0.0
17670300,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.3455767929553985,0.2990127205848694,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.3768979609012604,0.3148747682571411,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982360839844,0.8917798399925232,0.2363945394754409,0.1656302809715271,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0991516113281,0.9387482404708862,0.2717227339744568,0.2576213777065277,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894775390625,0.7115306854248047,0.1175323650240898,0.5324308276176453,285.09930419921875,284.95001220703125,303.4026794433594,297.412841796875,300.1968078613281,297.27154541015625,284.1070556640625,1.0,0.3475249409675598,1.0,1.0,0.6957658529281616,1.0,-1.8839174509048464,0.8959388136863708,0.9879785776138306,0.4613443911075592,0.98914235830307,0.98914235830307,0.0,49.73783493041992,49.0,53366.42578125,0.0,539.0511474609375,1.0,279.09490966796875,282.6629638671875,300.365966796875,303.7408447265625,293.1499938964844,293.1499938964844,279.1499938964844,30721.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744122326374054,1.0,0.0,0.0,3.569765329360962,3.569787740707397,8.503008643856447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.76171875,0.0,1407.0963134765625,1895.4371337890625,0.0,1974.82080078125,0.8852086067199707,1.0,0.0,3.0,1.0,0.0
17670360,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.9990000128746032,0.3462038934230804,0.2982542216777801,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.9990000128746032,0.3796140551567077,0.3140760660171509,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.8935812711715698,0.2371983379125595,0.1661841422319412,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798645019531,0.9405410289764404,0.2723979949951172,0.2582514882087707,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.7126280665397644,0.1177882850170135,0.5335245728492737,285.0798034667969,284.95001220703125,303.4103698730469,297.4079284667969,300.2069396972656,297.2837829589844,284.0741882324219,1.0,0.3475750684738159,1.0,1.0,0.695717990398407,1.0,-1.8847790956497192,0.8963911533355713,0.9883880019187928,0.461590826511383,1.0,1.0,0.0,49.623382568359375,67.0,53575.91796875,0.0,539.279296875,1.0,279.14117431640625,282.61895751953125,300.3936462402344,303.8446044921875,293.1499938964844,293.1499938964844,278.8500061035156,30614.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441982626914978,1.0,0.0,0.0,3.6871728897094727,3.6871962547302246,9.071525255421876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3037109375,0.0,1534.213134765625,1895.4371337890625,0.0,1975.4720458984373,0.9095143675804138,1.0,0.0,3.0,1.0,0.0
17670420,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.9990000128746032,0.344348669052124,0.3091495633125305,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.9990000128746032,0.3827084004878998,0.3256433010101318,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.8839884400367737,0.237990066409111,0.1669613569974899,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.9285972118377686,0.2729291021823883,0.2590602338314056,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935852050781,0.7044540643692017,0.117920309305191,0.5350496768951416,284.8975524902344,284.95001220703125,303.42559814453125,297.39801025390625,300.216064453125,297.28289794921875,283.9046936035156,1.0,0.354883998632431,1.0,1.0,0.6956221461296082,1.0,-1.9154472351074217,0.911792516708374,1.003654718399048,0.4699967503547668,0.892468273639679,0.892468273639679,0.0,52.32164764404297,85.0,54927.0234375,0.0,569.554443359375,1.0,278.8576354980469,282.4323425292969,300.4371337890625,304.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,37112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565006613731384,1.0,0.0,0.0,3.6676313877105713,3.66765570640564,8.975623586593429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7197265625,0.0,1561.2374267578125,1895.4371337890625,0.0,2081.95068359375,0.909827470779419,1.0,0.0,3.0,1.0,0.0
17670480,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.9990000128746032,0.344348669052124,0.3091495633125305,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8980712890625,0.9990000128746032,0.3827084004878998,0.3256433010101318,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.8839884400367737,0.237990066409111,0.1669613569974899,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.9285972118377686,0.2729291021823883,0.2590602338314056,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935852050781,0.7044540643692017,0.117920309305191,0.5350496768951416,284.8975524902344,284.95001220703125,303.42559814453125,297.39801025390625,300.216064453125,297.28289794921875,283.9046936035156,1.0,0.354883998632431,1.0,1.0,0.6956221461296082,1.0,-1.9154472351074217,0.911792516708374,1.003654718399048,0.4699967503547668,0.892468273639679,0.892468273639679,0.0,52.32164764404297,85.0,54927.0234375,0.0,569.554443359375,1.0,278.8576354980469,282.4323425292969,300.4371337890625,304.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,37112.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565006613731384,1.0,0.0,0.0,3.6676313877105713,3.66765570640564,8.975623586593429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7197265625,0.0,1561.2374267578125,1895.4371337890625,0.0,2081.95068359375,0.909827470779419,1.0,0.0,3.0,1.0,0.0
17670540,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.9733576774597168,0.3422169387340545,0.3085295855998993,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10369873046875,0.9990000128746032,0.3820802271366119,0.3585013151168823,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.8576095700263977,0.2394157797098159,0.1679401099681854,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.897482693195343,0.2740426063537597,0.2601030170917511,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1018981933594,0.6815752387046814,0.1181255802512168,0.5367830395698547,285.1034545898437,284.95001220703125,303.4407958984375,297.3880310058594,300.213134765625,297.2572937011719,284.106201171875,1.0,0.3675120174884796,1.0,1.0,0.6955263614654541,1.0,-1.958680510520935,0.933429718017578,1.025250792503357,0.4821359515190124,1.0,1.0,0.0,59.38042449951172,88.0,55413.9140625,0.0,624.597900390625,1.0,279.143310546875,282.61578369140625,300.3899841308594,303.9503479003906,293.1499938964844,293.1499938964844,278.8500061035156,32721.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529048323631287,1.0,0.0,0.0,3.811632871627808,3.811657905578613,9.694276741356589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8125,0.0,1694.9234619140625,1895.4371337890625,0.0,2050.63427734375,0.9391104578971864,1.0,0.0,3.0,1.0,0.0
17670600,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.9733576774597168,0.3422169387340545,0.3085295855998993,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10369873046875,0.9990000128746032,0.3820802271366119,0.3585013151168823,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.8576095700263977,0.2394157797098159,0.1679401099681854,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.897482693195343,0.2740426063537597,0.2601030170917511,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1018981933594,0.6815752387046814,0.1181255802512168,0.5367830395698547,285.1034545898437,284.95001220703125,303.4407958984375,297.3880310058594,300.213134765625,297.2572937011719,284.106201171875,1.0,0.3675120174884796,1.0,1.0,0.6955263614654541,1.0,-1.958680510520935,0.933429718017578,1.025250792503357,0.4821359515190124,1.0,1.0,0.0,59.38042449951172,88.0,55413.9140625,0.0,624.597900390625,1.0,279.143310546875,282.61578369140625,300.3899841308594,303.9503479003906,293.1499938964844,293.1499938964844,278.8500061035156,32721.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529048323631287,1.0,0.0,0.0,3.811632871627808,3.811657905578613,9.694276741356589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8125,0.0,1694.9234619140625,1895.4371337890625,0.0,2050.63427734375,0.9391104578971864,1.0,0.0,3.0,1.0,0.0
17670660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.9300317764282228,0.3404744267463684,0.3075541257858276,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.9672358632087708,0.3793078362941742,0.3604092299938202,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.8264371752738953,0.2402722388505935,0.1690217405557632,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.8620634078979492,0.2745760083198547,0.2612628638744354,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.6536718606948853,0.1179044768214225,0.5383866429328918,284.8955993652344,284.95001220703125,303.4560852050781,297.3780822753906,300.1971130371094,297.2153015136719,283.89617919921875,1.0,0.3767300844192505,1.0,1.0,0.6966395378112793,1.0,-1.9641751050949097,0.9355369806289672,1.0286381244659424,0.4836207032203674,0.9243961572647096,0.9243961572647096,0.0,69.12939453125,91.0,56423.4453125,0.0,661.4459228515625,1.0,278.8564147949219,282.387451171875,300.42291259765625,304.1449584960937,293.1499938964844,293.1499938964844,278.54998779296875,36745.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662285566329956,1.0,0.0,0.0,3.818693399429321,3.818719148635864,9.730224519444164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.1513671875,0.0,1734.9097900390625,1895.4371337890625,0.0,2167.421630859375,0.9428942203521729,1.0,0.0,3.0,1.0,0.0
17670720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.9300317764282228,0.3404744267463684,0.3075541257858276,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.9672358632087708,0.3793078362941742,0.3604092299938202,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.8264371752738953,0.2402722388505935,0.1690217405557632,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955993652344,0.8620634078979492,0.2745760083198547,0.2612628638744354,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8963317871094,0.6536718606948853,0.1179044768214225,0.5383866429328918,284.8955993652344,284.95001220703125,303.4560852050781,297.3780822753906,300.1971130371094,297.2153015136719,283.89617919921875,1.0,0.3767300844192505,1.0,1.0,0.6966395378112793,1.0,-1.9641751050949097,0.9355369806289672,1.0286381244659424,0.4836207032203674,0.9243961572647096,0.9243961572647096,0.0,69.12939453125,91.0,56423.4453125,0.0,661.4459228515625,1.0,278.8564147949219,282.387451171875,300.42291259765625,304.1449584960937,293.1499938964844,293.1499938964844,278.54998779296875,36745.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662285566329956,1.0,0.0,0.0,3.818693399429321,3.818719148635864,9.730224519444164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.1513671875,0.0,1734.9097900390625,1895.4371337890625,0.0,2167.421630859375,0.9428942203521729,1.0,0.0,3.0,1.0,0.0
17670780,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86920166015625,0.8998231887817383,0.3386102020740509,0.3060403764247894,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.9376384615898132,0.3786111772060394,0.3595742583274841,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86724853515625,0.8053458333015442,0.2406732589006424,0.1695209592580795,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.8394948840141296,0.2746146619319916,0.2616108953952789,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.859375,0.6357944011688232,0.1173524335026741,0.5374885201454163,284.8684387207031,284.95001220703125,303.4715881347656,297.3682556152344,300.19091796875,297.1927490234375,283.8782958984375,1.0,0.3834609985351562,1.0,1.0,0.6977527141571045,1.0,-1.9615693092346191,0.933724582195282,1.027844786643982,0.4822780191898346,0.8265942931175232,0.8265942931175232,0.0,77.05386352539062,94.0,56246.6484375,0.0,685.8036499023438,1.0,278.5576171875,282.38446044921875,300.37994384765625,304.0971984863281,293.1499938964844,293.1499938964844,278.8500061035156,42659.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713761329650879,1.0,0.0,0.0,3.5088789463043213,3.5089027881622314,8.215425850721658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3154296875,0.0,1429.6627197265625,1895.4371337890625,0.0,2213.068115234375,0.8809173703193665,1.0,0.0,3.0,1.0,0.0
17670840,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86920166015625,0.8998231887817383,0.3386102020740509,0.3060403764247894,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.9376384615898132,0.3786111772060394,0.3595742583274841,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86724853515625,0.8053458333015442,0.2406732589006424,0.1695209592580795,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.8394948840141296,0.2746146619319916,0.2616108953952789,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.859375,0.6357944011688232,0.1173524335026741,0.5374885201454163,284.8684387207031,284.95001220703125,303.4715881347656,297.3682556152344,300.19091796875,297.1927490234375,283.8782958984375,1.0,0.3834609985351562,1.0,1.0,0.6977527141571045,1.0,-1.9615693092346191,0.933724582195282,1.027844786643982,0.4822780191898346,0.8265942931175232,0.8265942931175232,0.0,77.05386352539062,94.0,56246.6484375,0.0,685.8036499023438,1.0,278.5576171875,282.38446044921875,300.37994384765625,304.0971984863281,293.1499938964844,293.1499938964844,278.8500061035156,42659.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713761329650879,1.0,0.0,0.0,3.5088789463043213,3.5089027881622314,8.215425850721658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3154296875,0.0,1429.6627197265625,1895.4371337890625,0.0,2213.068115234375,0.8809173703193665,1.0,0.0,3.0,1.0,0.0
17670900,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.010986328125,0.89067542552948,0.3384661078453064,0.3057327270507812,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115051269531,0.9275804162025452,0.3791930079460144,0.3599165081977844,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0088195800781,0.7980871796607971,0.2413096874952316,0.1699133068323135,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.009765625,0.8323211669921875,0.2750408351421356,0.2619533836841583,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.6299861669540405,0.1172578334808349,0.5372283458709717,285.0101318359375,284.95001220703125,303.4794616699219,297.3634338378906,300.1936950683594,297.1922607421875,284.0199584960937,1.0,0.3862688243389129,1.0,1.0,0.6983092427253723,1.0,-1.962177038192749,0.933769464492798,1.0284074544906616,0.4821623563766479,0.9161438941955566,0.9161438941955566,0.0,80.14070892333984,94.0,55739.87890625,0.0,696.5971069335938,1.0,278.7988586425781,282.52862548828125,300.318603515625,303.87603759765625,293.1499938964844,293.1499938964844,278.8500061035156,35231.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636758685112,1.0,0.0,0.0,3.56421971321106,3.5642428398132324,8.476611128571676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.81640625,0.0,1434.1932373046875,1895.4371337890625,0.0,2144.890869140625,0.8881209492683411,1.0,0.0,3.0,1.0,0.0
17670960,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.8840282559394836,0.3384807705879211,0.305819034576416,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.9204316139221193,0.3800504505634308,0.3607334494590759,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.7929900288581848,0.2421075850725174,0.1705081611871719,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.8271973133087158,0.2756187319755554,0.2625544965267181,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.6257506012916565,0.1172612607479095,0.5375512838363647,285.0091552734375,284.95001220703125,303.4874267578125,297.35870361328125,300.1984558105469,297.19451904296875,284.0056457519531,1.0,0.3888871371746063,1.0,1.0,0.6985331773757935,1.0,-1.965084195137024,0.9351048469543456,1.029979228973389,0.4828597605228424,0.9379479885101318,0.9379479885101318,0.0,82.70549774169922,97.0,55919.21484375,0.0,707.4877319335938,1.0,278.84210205078125,282.5047607421875,300.3306579589844,303.9405822753906,293.1499938964844,293.1499938964844,278.54998779296875,33217.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614368796348572,1.0,0.0,0.0,3.651609897613525,3.651633501052856,8.897378052097338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.4072265625,0.0,1514.133544921875,1895.4371337890625,0.0,2125.187744140625,0.9034966230392456,1.0,0.0,3.0,1.0,0.0
17671020,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.8715696930885315,0.3373268842697143,0.3052261173725128,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9078946113586426,0.3810384571552276,0.3620218634605407,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.7836589217185974,0.2430503666400909,0.1714246273040771,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.8177627921104431,0.276125818490982,0.2633856832981109,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.6179000735282898,0.1170169860124588,0.5376707911491394,284.9017028808594,284.95001220703125,303.5036926269531,297.3495178222656,300.203125,297.1895751953125,283.907958984375,1.0,0.3934925496578216,1.0,1.0,0.698980987071991,1.0,-1.9681652784347528,0.9364133477211,1.0317518711090088,0.4835808277130127,0.8381958603858948,0.8381958603858948,0.0,87.55992889404297,100.0,56209.203125,0.0,726.2213134765625,1.0,278.55828857421875,282.4090881347656,300.3643798828125,304.0657043457031,293.1499938964844,293.1499938964844,278.8500061035156,39909.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687469124794006,1.0,0.0,0.0,3.486064910888672,3.4860880374908447,8.108942779472272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8701171875,0.0,1386.2554931640625,1895.4371337890625,0.0,2189.71875,0.8726624250411987,1.0,0.0,3.0,1.0,0.0
17671080,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.8715696930885315,0.3373268842697143,0.3052261173725128,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9024963378906,0.9078946113586426,0.3810384571552276,0.3620218634605407,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009704589844,0.7836589217185974,0.2430503666400909,0.1714246273040771,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.8177627921104431,0.276125818490982,0.2633856832981109,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8960266113281,0.6179000735282898,0.1170169860124588,0.5376707911491394,284.9017028808594,284.95001220703125,303.5036926269531,297.3495178222656,300.203125,297.1895751953125,283.907958984375,1.0,0.3934925496578216,1.0,1.0,0.698980987071991,1.0,-1.9681652784347528,0.9364133477211,1.0317518711090088,0.4835808277130127,0.8381958603858948,0.8381958603858948,0.0,87.55992889404297,100.0,56209.203125,0.0,726.2213134765625,1.0,278.55828857421875,282.4090881347656,300.3643798828125,304.0657043457031,293.1499938964844,293.1499938964844,278.8500061035156,39909.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687469124794006,1.0,0.0,0.0,3.486064910888672,3.4860880374908447,8.108942779472272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.8701171875,0.0,1386.2554931640625,1895.4371337890625,0.0,2189.71875,0.8726624250411987,1.0,0.0,3.0,1.0,0.0
17671140,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.8625637888908386,0.3372229337692261,0.3050132989883423,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.8997081518173218,0.3828707933425903,0.3636658787727356,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7771901488304138,0.2445758581161499,0.1724720895290374,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.8107910752296448,0.2771853804588318,0.2643665075302124,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.6117772459983826,0.1170445680618286,0.538090705871582,285.0236511230469,284.95001220703125,303.5205993652344,297.3407897949219,300.2128601074219,297.1933898925781,284.0188903808594,1.0,0.3975527882575989,1.0,1.0,0.6994288563728333,1.0,-1.9728199243545528,0.9385260939598083,1.0342938899993896,0.4846722185611725,0.9521518349647522,0.9521518349647522,0.0,91.57980346679688,103.0,55981.59375,0.0,743.5025634765625,1.0,278.84210205078125,282.5118103027344,300.322021484375,303.9350280761719,293.1499938964844,293.1499938964844,278.54998779296875,32318.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611241936683655,1.0,0.0,0.0,3.650120735168457,3.650144100189209,8.890122558113944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.08984375,0.0,1505.759521484375,1895.4371337890625,0.0,2122.440673828125,0.90236496925354,1.0,0.0,3.0,1.0,0.0
17671200,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233459472656,0.8625637888908386,0.3372229337692261,0.3050132989883423,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02313232421875,0.8997081518173218,0.3828707933425903,0.3636658787727356,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02410888671875,0.7771901488304138,0.2445758581161499,0.1724720895290374,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.8107910752296448,0.2771853804588318,0.2643665075302124,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.6117772459983826,0.1170445680618286,0.538090705871582,285.0236511230469,284.95001220703125,303.5205993652344,297.3407897949219,300.2128601074219,297.1933898925781,284.0188903808594,1.0,0.3975527882575989,1.0,1.0,0.6994288563728333,1.0,-1.9728199243545528,0.9385260939598083,1.0342938899993896,0.4846722185611725,0.9521518349647522,0.9521518349647522,0.0,91.57980346679688,103.0,55981.59375,0.0,743.5025634765625,1.0,278.84210205078125,282.5118103027344,300.322021484375,303.9350280761719,293.1499938964844,293.1499938964844,278.54998779296875,32318.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611241936683655,1.0,0.0,0.0,3.650120735168457,3.650144100189209,8.890122558113944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.08984375,0.0,1505.759521484375,1895.4371337890625,0.0,2122.440673828125,0.90236496925354,1.0,0.0,3.0,1.0,0.0
17671260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8541441559791565,0.3360419273376465,0.3043826818466186,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.892306387424469,0.3839204013347626,0.3650389611721039,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.7712609171867371,0.245509535074234,0.1733676195144653,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.8040527105331421,0.2776587605476379,0.2651501595973968,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.6058453321456909,0.1168518736958503,0.5383392572402954,284.894775390625,284.95001220703125,303.5381774902344,297.3326721191406,300.2182006835937,297.1888122558594,283.9025573730469,1.0,0.4012565314769745,1.0,1.0,0.6999613642692566,1.0,-1.9760308265686035,0.9398585557937622,1.0361722707748413,0.4854046106338501,0.8410383462905884,0.8410383462905884,0.0,95.44869995117188,106.0,56323.01953125,0.0,759.1541137695312,1.0,278.5577087402344,282.3975524902344,300.3534240722656,304.0639038085937,293.1499938964844,293.1499938964844,278.8500061035156,39805.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695800065994263,1.0,0.0,0.0,3.50143837928772,3.5014615058898926,8.180620625353185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.76953125,0.0,1401.396484375,1895.4371337890625,0.0,2197.109619140625,0.8758535981178284,1.0,0.0,3.0,1.0,0.0
17671320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8541441559791565,0.3360419273376465,0.3043826818466186,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.892306387424469,0.3839204013347626,0.3650389611721039,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.7712609171867371,0.245509535074234,0.1733676195144653,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.8040527105331421,0.2776587605476379,0.2651501595973968,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.6058453321456909,0.1168518736958503,0.5383392572402954,284.894775390625,284.95001220703125,303.5381774902344,297.3326721191406,300.2182006835937,297.1888122558594,283.9025573730469,1.0,0.4012565314769745,1.0,1.0,0.6999613642692566,1.0,-1.9760308265686035,0.9398585557937622,1.0361722707748413,0.4854046106338501,0.8410383462905884,0.8410383462905884,0.0,95.44869995117188,106.0,56323.01953125,0.0,759.1541137695312,1.0,278.5577087402344,282.3975524902344,300.3534240722656,304.0639038085937,293.1499938964844,293.1499938964844,278.8500061035156,39805.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695800065994263,1.0,0.0,0.0,3.50143837928772,3.5014615058898926,8.180620625353185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.76953125,0.0,1401.396484375,1895.4371337890625,0.0,2197.109619140625,0.8758535981178284,1.0,0.0,3.0,1.0,0.0
17671380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.8476303219795227,0.3359598815441131,0.3041382730007171,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8866735696792603,0.3857687711715698,0.3666639328002929,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228881835937,0.7668851613998413,0.2470640540122985,0.1744029223918914,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225830078125,0.7987141013145447,0.2786980867385864,0.2660721838474273,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.6009656190872192,0.1169079914689064,0.5387673377990723,285.0224609375,284.95001220703125,303.556640625,297.3252258300781,300.2286376953125,297.1928405761719,284.01788330078125,1.0,0.4047096967697143,1.0,1.0,0.7004938721656799,1.0,-1.9805492162704468,0.9418638944625854,1.038685321807861,0.4864215850830078,0.9572534561157228,0.9572534561157228,0.0,98.84259033203124,94.0,56102.28515625,0.0,774.3512573242188,1.0,278.8422546386719,282.5040283203125,300.3077697753906,303.9287109375,293.1499938964844,293.1499938964844,278.54998779296875,32315.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621204257011414,1.0,0.0,0.0,3.665818929672241,3.665842533111572,8.966755444816954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.478515625,0.0,1523.1483154296875,1895.4371337890625,0.0,2131.19677734375,0.9058949947357178,1.0,0.0,3.0,1.0,0.0
17671440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.8476303219795227,0.3359598815441131,0.3041382730007171,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8866735696792603,0.3857687711715698,0.3666639328002929,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228881835937,0.7668851613998413,0.2470640540122985,0.1744029223918914,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225830078125,0.7987141013145447,0.2786980867385864,0.2660721838474273,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.6009656190872192,0.1169079914689064,0.5387673377990723,285.0224609375,284.95001220703125,303.556640625,297.3252258300781,300.2286376953125,297.1928405761719,284.01788330078125,1.0,0.4047096967697143,1.0,1.0,0.7004938721656799,1.0,-1.9805492162704468,0.9418638944625854,1.038685321807861,0.4864215850830078,0.9572534561157228,0.9572534561157228,0.0,98.84259033203124,94.0,56102.28515625,0.0,774.3512573242188,1.0,278.8422546386719,282.5040283203125,300.3077697753906,303.9287109375,293.1499938964844,293.1499938964844,278.54998779296875,32315.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621204257011414,1.0,0.0,0.0,3.665818929672241,3.665842533111572,8.966755444816954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.478515625,0.0,1523.1483154296875,1895.4371337890625,0.0,2131.19677734375,0.9058949947357178,1.0,0.0,3.0,1.0,0.0
17671500,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.8481860756874084,0.335507333278656,0.3039795458316803,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86578369140625,0.8881030082702637,0.3863980174064636,0.3674485087394714,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690185546875,0.7682785987854004,0.2476332336664199,0.1749023646116256,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8679504394531,0.7998690009117126,0.2790188491344452,0.266510546207428,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.6015580892562866,0.116870567202568,0.5388225317001343,284.8675537109375,284.95001220703125,303.56622314453125,297.3218078613281,300.232421875,297.1920166015625,283.8548583984375,1.0,0.4043418765068054,1.0,1.0,0.7007601261138916,1.0,-1.9824973344802856,0.9426961541175842,1.0398011207580566,0.4869030117988586,0.8555538654327393,0.8555538654327393,0.0,98.51880645751952,94.0,56797.28515625,0.0,774.8887329101562,1.0,278.59722900390625,282.32891845703125,300.360107421875,304.14666748046875,293.1499938964844,293.1499938964844,278.54998779296875,36872.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690413594245911,1.0,0.0,0.0,3.646576642990112,3.6466007232666016,8.872867169884557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.3818359375,0.0,1535.8829345703125,1895.4371337890625,0.0,2192.329833984375,0.902495503425598,1.0,0.0,3.0,1.0,0.0
17671560,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910217285156,0.8501774668693542,0.3348546922206878,0.3033578097820282,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.8912757039070129,0.3868402242660522,0.367837905883789,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.7710983753204346,0.2480632364749908,0.1751765608787536,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.8025686144828796,0.2791833579540252,0.2666414082050323,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848571777344,0.6033438444137573,0.1167563274502754,0.5381391048431396,284.8905639648437,284.95001220703125,303.5760498046875,297.318603515625,300.23486328125,297.1886291503906,283.8980712890625,1.0,0.4029820263385772,1.0,1.0,0.70103520154953,1.0,-1.98188591003418,0.9422513246536256,1.0396345853805542,0.4866491556167602,0.8424206376075745,0.8424206376075745,0.0,97.15652465820312,82.0,56416.6953125,0.0,769.778076171875,1.0,278.5579528808594,282.3866882324219,300.339111328125,304.0565185546875,293.1499938964844,293.1499938964844,278.8500061035156,39861.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705139517784119,1.0,0.0,0.0,3.517387628555298,3.517411231994629,8.255317425209796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3154296875,0.0,1418.414306640625,1895.4371337890625,0.0,2205.40380859375,0.8793404698371887,1.0,0.0,3.0,1.0,0.0
17671620,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.8612862229347229,0.3349078893661499,0.3028914332389831,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164489746094,0.9051751494407654,0.388758897781372,0.3691674470901489,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.7832916378974915,0.2497507333755493,0.1760340481996536,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8143166899681091,0.2802928388118744,0.2672650516033172,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.6119766235351562,0.1169056370854377,0.5372495055198669,285.0168762207031,284.95001220703125,303.5965881347656,297.3128967285156,300.24658203125,297.1936340332031,284.01336669921875,1.0,0.3981885612010956,1.0,1.0,0.7015852332115173,1.0,-1.9836289882659912,0.942862331867218,1.040766716003418,0.486893355846405,0.9552491903305054,0.9552491903305054,0.0,91.52811431884766,70.0,56107.26953125,0.0,752.223876953125,1.0,278.8417053222656,282.49566650390625,300.2947692871094,303.9170227050781,293.1499938964844,293.1499938964844,278.54998779296875,32587.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628417611122131,1.0,0.0,0.0,3.672767639160156,3.6727912425994873,9.000780778478656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9775390625,0.0,1532.950927734375,1895.4371337890625,0.0,2137.544189453125,0.9078188538551332,1.0,0.0,3.0,1.0,0.0
17671680,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01666259765625,0.8612862229347229,0.3349078893661499,0.3028914332389831,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0164489746094,0.9051751494407654,0.388758897781372,0.3691674470901489,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01715087890625,0.7832916378974915,0.2497507333755493,0.1760340481996536,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0169372558594,0.8143166899681091,0.2802928388118744,0.2672650516033172,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.6119766235351562,0.1169056370854377,0.5372495055198669,285.0168762207031,284.95001220703125,303.5965881347656,297.3128967285156,300.24658203125,297.1936340332031,284.01336669921875,1.0,0.3981885612010956,1.0,1.0,0.7015852332115173,1.0,-1.9836289882659912,0.942862331867218,1.040766716003418,0.486893355846405,0.9552491903305054,0.9552491903305054,0.0,91.52811431884766,70.0,56107.26953125,0.0,752.223876953125,1.0,278.8417053222656,282.49566650390625,300.2947692871094,303.9170227050781,293.1499938964844,293.1499938964844,278.54998779296875,32587.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628417611122131,1.0,0.0,0.0,3.672767639160156,3.6727912425994873,9.000780778478656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.9775390625,0.0,1532.950927734375,1895.4371337890625,0.0,2137.544189453125,0.9078188538551332,1.0,0.0,3.0,1.0,0.0
17671740,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.878560483455658,0.3339907824993133,0.3020371794700622,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.927661120891571,0.3899379670619964,0.3701930940151214,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.8012396693229675,0.2509246170520782,0.1767461448907852,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8307030200958252,0.2808914482593536,0.2676927745342254,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856506347656,0.6240829229354858,0.1168950349092483,0.5360864400863647,284.8911437988281,284.95001220703125,303.61834716796875,297.3081970214844,300.25439453125,297.1905517578125,283.8977355957031,1.0,0.391390860080719,1.0,1.0,0.7021353244781494,1.0,-1.9838111400604248,0.9426748752593994,1.0411362648010254,0.4867811799049377,0.8428038954734802,0.8428038954734802,0.0,83.85401916503906,58.0,56403.2734375,0.0,726.4478759765625,1.0,278.5579833984375,282.38201904296875,300.3265686035156,304.042236328125,293.1499938964844,293.1499938964844,278.8500061035156,39897.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707790732383728,1.0,0.0,0.0,3.5214626789093018,3.5214860439300537,8.274456035906042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.47265625,0.0,1422.9449462890625,1895.4371337890625,0.0,2207.759765625,0.8801969885826111,1.0,0.0,3.0,1.0,0.0
