time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.878560483455658,0.3339907824993133,0.3020371794700622,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.927661120891571,0.3899379670619964,0.3701930940151214,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.8012396693229675,0.2509246170520782,0.1767461448907852,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8307030200958252,0.2808914482593536,0.2676927745342254,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856506347656,0.6240829229354858,0.1168950349092483,0.5360864400863647,284.8911437988281,284.95001220703125,303.61834716796875,297.3081970214844,300.25439453125,297.1905517578125,283.8977355957031,1.0,0.391390860080719,1.0,1.0,0.7021353244781494,1.0,-1.9838111400604248,0.9426748752593994,1.0411362648010254,0.4867811799049377,0.8428038954734802,0.8428038954734802,0.0,83.85401916503906,58.0,56403.2734375,0.0,726.4478759765625,1.0,278.5579833984375,282.38201904296875,300.3265686035156,304.042236328125,293.1499938964844,293.1499938964844,278.8500061035156,39897.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707790732383728,1.0,0.0,0.0,3.5214626789093018,3.5214860439300537,8.274456035906042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.47265625,0.0,1422.9449462890625,1895.4371337890625,0.0,2207.759765625,0.8801969885826111,1.0,0.0,3.0,1.0,0.0
17671860,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9049996733665466,0.3342223763465881,0.3015921413898468,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.9599897861480712,0.3919735848903656,0.371482789516449,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.8257430195808411,0.2527933418750763,0.1776206642389297,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.8547875881195068,0.282121330499649,0.2682816982269287,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.6412609815597534,0.1171895042061805,0.535155177116394,285.0196838378906,284.95001220703125,303.6414489746094,297.3046569824219,300.26806640625,297.1967163085937,284.01513671875,1.0,0.3832576274871826,1.0,1.0,0.7025991678237915,1.0,-1.9854601621627808,0.9432809352874756,1.0421792268753052,0.4870330095291137,0.9571371078491212,0.9571371078491212,0.0,74.5180892944336,46.0,56094.58984375,0.0,696.2271118164062,1.0,278.84234619140625,282.4932556152344,300.2846984863281,303.9049987792969,293.1499938964844,293.1499938964844,278.54998779296875,32490.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628222703933716,1.0,0.0,0.0,3.676093816757202,3.676117420196533,9.017090860652388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.4248046875,0.0,1535.945068359375,1895.4371337890625,0.0,2137.372314453125,0.908333420753479,1.0,0.0,3.0,1.0,0.0
17671920,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.9049996733665466,0.3342223763465881,0.3015921413898468,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.9599897861480712,0.3919735848903656,0.371482789516449,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.8257430195808411,0.2527933418750763,0.1776206642389297,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.8547875881195068,0.282121330499649,0.2682816982269287,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.6412609815597534,0.1171895042061805,0.535155177116394,285.0196838378906,284.95001220703125,303.6414489746094,297.3046569824219,300.26806640625,297.1967163085937,284.01513671875,1.0,0.3832576274871826,1.0,1.0,0.7025991678237915,1.0,-1.9854601621627808,0.9432809352874756,1.0421792268753052,0.4870330095291137,0.9571371078491212,0.9571371078491212,0.0,74.5180892944336,46.0,56094.58984375,0.0,696.2271118164062,1.0,278.84234619140625,282.4932556152344,300.2846984863281,303.9049987792969,293.1499938964844,293.1499938964844,278.54998779296875,32490.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628222703933716,1.0,0.0,0.0,3.676093816757202,3.676117420196533,9.017090860652388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.4248046875,0.0,1535.945068359375,1895.4371337890625,0.0,2137.372314453125,0.908333420753479,1.0,0.0,3.0,1.0,0.0
17671980,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.9446247816085817,0.3334560692310333,0.3007990419864654,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9946595430374146,0.3932436108589172,0.3725146651268005,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.8575605154037476,0.2541213929653168,0.1783801168203354,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8889316320419312,0.2828205525875091,0.2687215209007263,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88623046875,0.6660540699958801,0.1173097044229507,0.5341681241989136,284.8917236328125,284.95001220703125,303.6660461425781,297.3023376464844,300.2777709960937,297.1943664550781,283.8982238769531,1.0,0.3742347061634063,1.0,1.0,0.7030630111694336,1.0,-1.9860060214996336,0.9433178305625916,1.0426881313323977,0.4870586395263672,0.8437634110450745,0.8437634110450745,0.0,64.50906372070312,34.0,56408.3203125,0.0,662.8115844726562,1.0,278.5579833984375,282.37847900390625,300.3204345703125,304.0352478027344,293.1499938964844,293.1499938964844,278.8500061035156,39848.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707659602165222,1.0,0.0,0.0,3.525064706802368,3.52508807182312,8.291392532555619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7294921875,0.0,1426.3740234375,1895.4371337890625,0.0,2207.64306640625,0.8809412121772766,1.0,0.0,3.0,1.0,0.0
17672040,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.9446247816085817,0.3334560692310333,0.3007990419864654,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.9946595430374146,0.3932436108589172,0.3725146651268005,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.8575605154037476,0.2541213929653168,0.1783801168203354,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8889316320419312,0.2828205525875091,0.2687215209007263,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88623046875,0.6660540699958801,0.1173097044229507,0.5341681241989136,284.8917236328125,284.95001220703125,303.6660461425781,297.3023376464844,300.2777709960937,297.1943664550781,283.8982238769531,1.0,0.3742347061634063,1.0,1.0,0.7030630111694336,1.0,-1.9860060214996336,0.9433178305625916,1.0426881313323977,0.4870586395263672,0.8437634110450745,0.8437634110450745,0.0,64.50906372070312,34.0,56408.3203125,0.0,662.8115844726562,1.0,278.5579833984375,282.37847900390625,300.3204345703125,304.0352478027344,293.1499938964844,293.1499938964844,278.8500061035156,39848.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707659602165222,1.0,0.0,0.0,3.525064706802368,3.52508807182312,8.291392532555619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7294921875,0.0,1426.3740234375,1895.4371337890625,0.0,2207.64306640625,0.8809412121772766,1.0,0.0,3.0,1.0,0.0
17672100,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.9672365188598632,0.3335141241550445,0.3004148006439209,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.020263671875,0.9990000128746032,0.3945904672145843,0.3559287488460541,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01861572265625,0.8777846097946167,0.2550333738327026,0.1787538081407547,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.910371959209442,0.2833845615386963,0.2689101099967956,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106506347656,0.6818714141845703,0.1174531653523445,0.5335822701454163,285.0193176269531,284.95001220703125,303.6789245605469,297.3016662597656,300.2856140136719,297.1982421875,284.0258178710937,1.0,0.369280606508255,1.0,1.0,0.7032948732376099,1.0,-1.983670353889465,0.9424514174461364,1.0412189960479736,0.4847308993339538,0.929820477962494,0.929820477962494,0.0,59.47951889038086,34.0,55791.75390625,0.0,638.132080078125,1.0,278.7992858886719,282.5124816894531,300.266357421875,303.82586669921875,293.1499938964844,293.1499938964844,278.8500061035156,34171.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642724514007568,1.0,0.0,0.0,3.581220388412476,3.5812435150146484,8.557667570130434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8525390625,0.0,1444.5606689453125,1895.4371337890625,0.0,2150.150146484375,0.8907150030136108,1.0,0.0,3.0,1.0,0.0
17672160,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9762694835662842,0.3336414694786072,0.3004834353923797,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862670898437,0.9990000128746032,0.3977213501930237,0.3458283543586731,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.8875018358230591,0.2560003101825714,0.1793787777423858,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.987060546875,0.9210765361785888,0.2840081453323364,0.2694284915924072,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920959472656,0.6890851259231567,0.1176217347383499,0.5339866280555725,284.9869689941406,284.95001220703125,303.6922607421875,297.3013610839844,300.2970886230469,297.2134094238281,283.979736328125,1.0,0.3631122708320617,1.0,1.0,0.703508734703064,1.0,-1.955435037612915,0.9277721643447876,1.0276628732681274,0.4786929190158844,0.9286413192749025,0.9286413192749025,0.0,56.96206283569336,37.0,55353.51953125,0.0,614.0755004882812,1.0,278.84185791015625,282.4661865234375,300.2764892578125,303.8701171875,293.1499938964844,293.1499938964844,278.54998779296875,33447.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621063590049744,1.0,0.0,0.0,3.65502405166626,3.655047655105591,8.91402294200816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.6240234375,0.0,1519.6396484375,1895.4371337890625,0.0,2131.0732421875,0.9041288495063782,1.0,0.0,3.0,1.0,0.0
17672220,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.9940942525863647,0.3328078687191009,0.2998026311397552,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.9990000128746032,0.4061437547206878,0.3235029280185699,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9099016189575196,0.2572970390319824,0.1802697628736496,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.9458640217781068,0.2846205234527588,0.2699967920780182,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773498535156,0.7056485414505005,0.1177611425518989,0.534095048904419,284.8851013183594,284.95001220703125,303.7201843261719,297.3018493652344,300.3317565917969,297.25927734375,283.8937683105469,1.0,0.3557464182376861,1.0,1.0,0.7039364576339722,1.0,-1.9296787977218628,0.9147415161132812,1.0149372816085815,0.471331924200058,0.8133334517478943,0.8133334517478943,0.0,52.33977508544922,55.0,54693.59765625,0.0,579.8260498046875,1.0,278.5581970214844,282.4034729003906,300.2997741699219,303.9146728515625,293.1499938964844,293.1499938964844,278.8500061035156,41752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658724784851074,1.0,0.0,0.0,3.3963892459869385,3.396411895751953,7.69711959947017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.595703125,0.0,1308.9417724609375,1895.4371337890625,0.0,2164.274658203125,0.8551687002182007,1.0,0.0,3.0,1.0,0.0
17672280,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.9940942525863647,0.3328078687191009,0.2998026311397552,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.9990000128746032,0.4061437547206878,0.3235029280185699,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844909667969,0.9099016189575196,0.2572970390319824,0.1802697628736496,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.9458640217781068,0.2846205234527588,0.2699967920780182,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773498535156,0.7056485414505005,0.1177611425518989,0.534095048904419,284.8851013183594,284.95001220703125,303.7201843261719,297.3018493652344,300.3317565917969,297.25927734375,283.8937683105469,1.0,0.3557464182376861,1.0,1.0,0.7039364576339722,1.0,-1.9296787977218628,0.9147415161132812,1.0149372816085815,0.471331924200058,0.8133334517478943,0.8133334517478943,0.0,52.33977508544922,55.0,54693.59765625,0.0,579.8260498046875,1.0,278.5581970214844,282.4034729003906,300.2997741699219,303.9146728515625,293.1499938964844,293.1499938964844,278.8500061035156,41752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658724784851074,1.0,0.0,0.0,3.3963892459869385,3.396411895751953,7.69711959947017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.595703125,0.0,1308.9417724609375,1895.4371337890625,0.0,2164.274658203125,0.8551687002182007,1.0,0.0,3.0,1.0,0.0
17672340,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.9942575097084044,0.3332152664661407,0.2998822629451751,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118713378906,0.9990000128746032,0.4146676659584045,0.3233787417411804,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.9124575853347778,0.2593694925308227,0.1815624982118606,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9473718404769896,0.2859422564506531,0.2710451483726501,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.7065958976745605,0.1182897090911865,0.5359305739402771,285.0121459960937,284.95001220703125,303.75,297.3039245605469,300.3724060058594,297.3101806640625,284.0088195800781,1.0,0.3571828603744507,1.0,1.0,0.7043641805648804,1.0,-1.934613347053528,0.917065978050232,1.017547369003296,0.472295194864273,0.9199153184890748,0.9199153184890748,0.0,52.429420471191406,73.0,54515.17578125,0.0,583.708740234375,1.0,278.84130859375,282.5076599121094,300.2693786621094,303.7807312011719,293.1499938964844,293.1499938964844,278.54998779296875,32695.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547359466552734,1.0,0.0,0.0,3.5563464164733887,3.556369066238404,8.439203043053567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.07421875,0.0,1407.3568115234375,1895.4371337890625,0.0,2066.56201171875,0.881594717502594,1.0,0.0,3.0,1.0,0.0
17672400,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119323730469,0.9942575097084044,0.3332152664661407,0.2998822629451751,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0118713378906,0.9990000128746032,0.4146676659584045,0.3233787417411804,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.9124575853347778,0.2593694925308227,0.1815624982118606,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9473718404769896,0.2859422564506531,0.2710451483726501,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146789550781,0.7065958976745605,0.1182897090911865,0.5359305739402771,285.0121459960937,284.95001220703125,303.75,297.3039245605469,300.3724060058594,297.3101806640625,284.0088195800781,1.0,0.3571828603744507,1.0,1.0,0.7043641805648804,1.0,-1.934613347053528,0.917065978050232,1.017547369003296,0.472295194864273,0.9199153184890748,0.9199153184890748,0.0,52.429420471191406,73.0,54515.17578125,0.0,583.708740234375,1.0,278.84130859375,282.5076599121094,300.2693786621094,303.7807312011719,293.1499938964844,293.1499938964844,278.54998779296875,32695.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547359466552734,1.0,0.0,0.0,3.5563464164733887,3.556369066238404,8.439203043053567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.07421875,0.0,1407.3568115234375,1895.4371337890625,0.0,2066.56201171875,0.881594717502594,1.0,0.0,3.0,1.0,0.0
17672460,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.9899832606315612,0.3367272019386291,0.3025840818881988,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.9990000128746032,0.4241069555282593,0.3317530155181885,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.9104458689689636,0.2652389109134674,0.1851660311222076,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.9437827467918396,0.291136234998703,0.2752674520015716,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.708821713924408,0.1234528273344039,0.5547628998756409,284.94122314453125,284.95001220703125,303.78131103515625,297.30908203125,300.4188537597656,297.3627319335937,283.9500732421875,1.0,0.3660662174224853,1.0,1.0,0.7041354179382324,1.0,-1.9799000024795528,0.9398295283317566,1.0400705337524414,0.4846351146697998,0.8589393496513367,0.8589393496513367,0.0,54.99723052978516,91.0,56071.8359375,0.0,625.9905395507812,1.0,278.55841064453125,282.427490234375,300.33258056640625,303.9891052246094,293.1499938964844,293.1499938964844,278.8500061035156,37527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763452410697937,1.0,0.0,0.0,3.461531400680542,3.4615540504455566,7.995209898581379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.9736328125,0.0,1344.2626953125,1895.4371337890625,0.0,2142.921875,0.8658353686332703,1.0,0.0,3.0,1.0,0.0
17672520,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.9899832606315612,0.3367272019386291,0.3025840818881988,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.9990000128746032,0.4241069555282593,0.3317530155181885,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.9104458689689636,0.2652389109134674,0.1851660311222076,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.9437827467918396,0.291136234998703,0.2752674520015716,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.708821713924408,0.1234528273344039,0.5547628998756409,284.94122314453125,284.95001220703125,303.78131103515625,297.30908203125,300.4188537597656,297.3627319335937,283.9500732421875,1.0,0.3660662174224853,1.0,1.0,0.7041354179382324,1.0,-1.9799000024795528,0.9398295283317566,1.0400705337524414,0.4846351146697998,0.8589393496513367,0.8589393496513367,0.0,54.99723052978516,91.0,56071.8359375,0.0,625.9905395507812,1.0,278.55841064453125,282.427490234375,300.33258056640625,303.9891052246094,293.1499938964844,293.1499938964844,278.8500061035156,37527.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763452410697937,1.0,0.0,0.0,3.461531400680542,3.4615540504455566,7.995209898581379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.9736328125,0.0,1344.2626953125,1895.4371337890625,0.0,2142.921875,0.8658353686332703,1.0,0.0,3.0,1.0,0.0
17672580,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.9714491963386536,0.3393065333366394,0.3051114976406097,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11639404296875,0.9990000128746032,0.4293705523014068,0.3567184805870056,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163024902344,0.8934645056724548,0.2699258625507355,0.1886753141880035,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.9229289889335632,0.295110285282135,0.2793551683425903,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.6993308663368225,0.1273093223571777,0.5741342902183533,285.1163330078125,284.95001220703125,303.8136901855469,297.3186340332031,300.44732666015625,297.3773803710937,284.11767578125,1.0,0.3807302415370941,1.0,1.0,0.7039067149162292,1.0,-2.045292615890503,0.9726526141166688,1.072640061378479,0.5026739835739136,1.0,1.0,0.0,61.24444580078125,109.0,57474.44140625,0.0,699.0389404296875,1.0,278.842041015625,282.5569763183594,300.3260192871094,303.9947814941406,293.1499938964844,293.1499938964844,278.54998779296875,30784.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612119913101196,1.0,0.0,0.0,3.697173357009888,3.6971969604492174,9.120799973061366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.908203125,0.0,1546.7572021484375,1895.4371337890625,0.0,2123.211669921875,0.9117861390113832,1.0,0.0,3.0,1.0,0.0
17672640,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.9714491963386536,0.3393065333366394,0.3051114976406097,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11639404296875,0.9990000128746032,0.4293705523014068,0.3567184805870056,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163024902344,0.8934645056724548,0.2699258625507355,0.1886753141880035,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.9229289889335632,0.295110285282135,0.2793551683425903,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.6993308663368225,0.1273093223571777,0.5741342902183533,285.1163330078125,284.95001220703125,303.8136901855469,297.3186340332031,300.44732666015625,297.3773803710937,284.11767578125,1.0,0.3807302415370941,1.0,1.0,0.7039067149162292,1.0,-2.045292615890503,0.9726526141166688,1.072640061378479,0.5026739835739136,1.0,1.0,0.0,61.24444580078125,109.0,57474.44140625,0.0,699.0389404296875,1.0,278.842041015625,282.5569763183594,300.3260192871094,303.9947814941406,293.1499938964844,293.1499938964844,278.54998779296875,30784.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612119913101196,1.0,0.0,0.0,3.697173357009888,3.6971969604492174,9.120799973061366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.908203125,0.0,1546.7572021484375,1895.4371337890625,0.0,2123.211669921875,0.9117861390113832,1.0,0.0,3.0,1.0,0.0
17672700,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947814941406,0.9562405347824096,0.3399368822574615,0.30611652135849,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.993896484375,0.9990000128746032,0.4296663701534271,0.3749080598354339,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9964904785156,0.880828857421875,0.2717282772064209,0.1902126371860504,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.907832145690918,0.2965647876262665,0.281101793050766,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067443847656,0.6904542446136475,0.1287426203489303,0.5821220278739929,284.9954528808594,284.95001220703125,303.8302307128906,297.32501220703125,300.4519348144531,297.3656616210937,283.9821472167969,1.0,0.3896494209766388,1.0,1.0,0.7037923336029053,1.0,-2.081878662109375,0.9910247325897216,1.090853929519653,0.5127959251403809,0.9847117066383362,0.9847117066383362,0.0,65.75528717041016,109.0,59376.41796875,0.0,745.4153442382812,1.0,278.59521484375,282.38531494140625,300.3942565917969,304.296142578125,293.1499938964844,293.1499938964844,278.54998779296875,32086.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715017199516296,1.0,0.0,0.0,3.761884689331055,3.761909246444702,9.442875921195082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.84765625,0.0,1631.0694580078125,1895.4371337890625,0.0,2214.185546875,0.927312195301056,1.0,0.0,3.0,1.0,0.0
17672760,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.9369361400604248,0.3400545716285705,0.3065610229969024,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96881103515625,0.9990000128746032,0.4281142652034759,0.3965540826320648,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682312011719,0.866161048412323,0.2731097340583801,0.1914242208003997,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9683837890625,0.8917714357376099,0.2975921034812927,0.2824133038520813,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.6794185042381287,0.1298020482063293,0.5884872078895569,284.9684753417969,284.95001220703125,303.84698486328125,297.33233642578125,300.4476013183594,297.33941650390625,283.9722595214844,1.0,0.3993192315101623,1.0,1.0,0.7048846483230591,1.0,-2.11908221244812,1.009184718132019,1.109897494316101,0.5225685238838196,0.973489224910736,0.973489224910736,0.0,71.2093505859375,112.0,60318.20703125,0.0,797.2583618164062,1.0,278.5565795898437,282.36187744140625,300.3952941894531,304.3185119628906,293.1499938964844,293.1499938964844,278.25,33775.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777864933013916,1.0,0.0,0.0,3.787259340286255,3.787284374237061,9.57069232754293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.2412109375,0.0,1674.03564453125,1895.4371337890625,0.0,2270.289306640625,0.934499204158783,1.0,0.0,3.0,1.0,0.0
17672820,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.896848738193512,0.3397404849529266,0.3068281710147857,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9721760749816896,0.4239688217639923,0.4028808176517486,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748474121094,0.8364655375480652,0.2752431035041809,0.1933576464653015,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750915527344,0.8588986396789551,0.2989666759967804,0.2843319773674011,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.6555224061012268,0.1310888081789016,0.5974889993667603,284.8752746582031,284.95001220703125,303.8811950683594,297.34991455078125,300.4356689453125,297.2859802246094,283.8830871582031,1.0,0.4131675064563751,1.0,1.0,0.7070693373680115,1.0,-2.1507394313812256,1.024181246757507,1.1265580654144287,0.5296267867088318,0.8702144026756287,0.8702144026756287,0.0,83.23482513427734,115.0,61544.60546875,0.0,866.4035034179688,1.0,278.2575988769531,282.2568359375,300.3934326171875,304.4325561523437,293.1499938964844,293.1499938964844,278.54998779296875,39408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896119356155396,1.0,0.0,0.0,3.667665958404541,3.667690753936768,8.975792979981634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.578125,0.0,1578.540283203125,1895.4371337890625,0.0,2376.85400390625,0.9119956493377686,1.0,0.0,3.0,1.0,0.0
17672880,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.896848738193512,0.3397404849529266,0.3068281710147857,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759460449219,0.9721760749816896,0.4239688217639923,0.4028808176517486,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748474121094,0.8364655375480652,0.2752431035041809,0.1933576464653015,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8750915527344,0.8588986396789551,0.2989666759967804,0.2843319773674011,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714599609375,0.6555224061012268,0.1310888081789016,0.5974889993667603,284.8752746582031,284.95001220703125,303.8811950683594,297.34991455078125,300.4356689453125,297.2859802246094,283.8830871582031,1.0,0.4131675064563751,1.0,1.0,0.7070693373680115,1.0,-2.1507394313812256,1.024181246757507,1.1265580654144287,0.5296267867088318,0.8702144026756287,0.8702144026756287,0.0,83.23482513427734,115.0,61544.60546875,0.0,866.4035034179688,1.0,278.2575988769531,282.2568359375,300.3934326171875,304.4325561523437,293.1499938964844,293.1499938964844,278.54998779296875,39408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896119356155396,1.0,0.0,0.0,3.667665958404541,3.667690753936768,8.975792979981634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.578125,0.0,1578.540283203125,1895.4371337890625,0.0,2376.85400390625,0.9119956493377686,1.0,0.0,3.0,1.0,0.0
17672940,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8695847988128662,0.3406023979187011,0.307705819606781,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.9404186606407166,0.4243628084659576,0.4027493596076965,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.8151413202285767,0.2780318856239319,0.1954637318849563,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357971191406,0.8355175852775574,0.3009115159511566,0.2863996028900146,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.6382232308387756,0.132253423333168,0.6046268939971924,285.03570556640625,284.95001220703125,303.9162292480469,297.37109375,300.44384765625,297.2751770019531,284.0332946777344,1.0,0.4227910935878753,1.0,1.0,0.7092539668083191,1.0,-2.156965732574463,1.0260504484176636,1.130915284156799,0.5312947034835815,1.0,1.0,0.0,94.38761138916016,118.0,61413.796875,0.0,916.5236206054688,1.0,278.5434265136719,282.4003295898437,300.3614501953125,304.3124084472656,293.1499938964844,293.1499938964844,278.25,32669.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835228443145752,1.0,0.0,0.0,3.80812931060791,3.808154344558716,9.676463150753989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.654296875,0.0,1690.3172607421875,1895.4371337890625,0.0,2321.82666015625,0.938332974910736,1.0,0.0,3.0,1.0,0.0
17673000,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03564453125,0.8695847988128662,0.3406023979187011,0.307705819606781,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.9404186606407166,0.4243628084659576,0.4027493596076965,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0359191894531,0.8151413202285767,0.2780318856239319,0.1954637318849563,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357971191406,0.8355175852775574,0.3009115159511566,0.2863996028900146,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.6382232308387756,0.132253423333168,0.6046268939971924,285.03570556640625,284.95001220703125,303.9162292480469,297.37109375,300.44384765625,297.2751770019531,284.0332946777344,1.0,0.4227910935878753,1.0,1.0,0.7092539668083191,1.0,-2.156965732574463,1.0260504484176636,1.130915284156799,0.5312947034835815,1.0,1.0,0.0,94.38761138916016,118.0,61413.796875,0.0,916.5236206054688,1.0,278.5434265136719,282.4003295898437,300.3614501953125,304.3124084472656,293.1499938964844,293.1499938964844,278.25,32669.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835228443145752,1.0,0.0,0.0,3.80812931060791,3.808154344558716,9.676463150753989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.654296875,0.0,1690.3172607421875,1895.4371337890625,0.0,2321.82666015625,0.938332974910736,1.0,0.0,3.0,1.0,0.0
17673060,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.8544024229049683,0.3403624892234802,0.3080997765064239,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.9217743873596193,0.4252149164676666,0.4039211869239807,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.8030397891998291,0.2801321446895599,0.197318285703659,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.8230234980583191,0.3022240996360779,0.2881582081317901,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.6291196942329407,0.1329945623874664,0.6100267767906189,284.8901672363281,284.95001220703125,303.9519958496094,297.3955993652344,300.45428466796875,297.2652893066406,283.89599609375,1.0,0.4304914176464081,1.0,1.0,0.7109807729721069,1.0,-2.169676780700684,1.0316241979599,1.1380525827407837,0.5339818596839905,0.8902936577796936,0.8902936577796936,0.0,102.13357543945312,121.0,62331.609375,0.0,957.33740234375,1.0,278.2562255859375,282.2518005371094,300.4188232421875,304.50274658203125,293.1499938964844,293.1499938964844,278.54998779296875,38542.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792008101940155,1.0,0.0,0.0,3.724226474761963,3.724251508712769,9.254765700461576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.23046875,0.0,1636.7374267578125,1895.4371337890625,0.0,2398.593505859375,0.9238288402557372,1.0,0.0,3.0,1.0,0.0
17673120,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.8544024229049683,0.3403624892234802,0.3080997765064239,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908386230469,0.9217743873596193,0.4252149164676666,0.4039211869239807,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8897399902344,0.8030397891998291,0.2801321446895599,0.197318285703659,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899841308594,0.8230234980583191,0.3022240996360779,0.2881582081317901,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.6291196942329407,0.1329945623874664,0.6100267767906189,284.8901672363281,284.95001220703125,303.9519958496094,297.3955993652344,300.45428466796875,297.2652893066406,283.89599609375,1.0,0.4304914176464081,1.0,1.0,0.7109807729721069,1.0,-2.169676780700684,1.0316241979599,1.1380525827407837,0.5339818596839905,0.8902936577796936,0.8902936577796936,0.0,102.13357543945312,121.0,62331.609375,0.0,957.33740234375,1.0,278.2562255859375,282.2518005371094,300.4188232421875,304.50274658203125,293.1499938964844,293.1499938964844,278.54998779296875,38542.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792008101940155,1.0,0.0,0.0,3.724226474761963,3.724251508712769,9.254765700461576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.23046875,0.0,1636.7374267578125,1895.4371337890625,0.0,2398.593505859375,0.9238288402557372,1.0,0.0,3.0,1.0,0.0
17673180,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528564453125,0.8447298407554626,0.3411912322044372,0.3087193667888641,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.9103360176086426,0.4273765683174133,0.405791163444519,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.7954244613647461,0.2828850150108337,0.1992227882146835,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.8149711489677429,0.3041155040264129,0.289937824010849,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.6232543587684631,0.1338841319084167,0.6146326065063477,285.0528869628906,284.95001220703125,303.9884338378906,297.42315673828125,300.4706115722656,297.265625,284.052734375,1.0,0.4367185235023498,1.0,1.0,0.71270751953125,1.0,-2.1826186180114746,1.0373560190200806,1.145262598991394,0.5366275906562805,1.0,1.0,0.0,108.0437469482422,109.0,62146.890625,0.0,992.0179443359376,1.0,278.54315185546875,282.40557861328125,300.40850830078125,304.4042053222656,293.1499938964844,293.1499938964844,278.25,33349.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852495908737183,1.0,0.0,0.0,3.845227718353272,3.8452532291412354,9.865916581475176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.91015625,0.0,1740.5146484375,1895.4371337890625,0.0,2337.398681640625,0.9472264647483826,1.0,0.0,3.0,1.0,0.0
17673240,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528564453125,0.8447298407554626,0.3411912322044372,0.3087193667888641,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.9103360176086426,0.4273765683174133,0.405791163444519,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.05291748046875,0.7954244613647461,0.2828850150108337,0.1992227882146835,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528869628906,0.8149711489677429,0.3041155040264129,0.289937824010849,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.6232543587684631,0.1338841319084167,0.6146326065063477,285.0528869628906,284.95001220703125,303.9884338378906,297.42315673828125,300.4706115722656,297.265625,284.052734375,1.0,0.4367185235023498,1.0,1.0,0.71270751953125,1.0,-2.1826186180114746,1.0373560190200806,1.145262598991394,0.5366275906562805,1.0,1.0,0.0,108.0437469482422,109.0,62146.890625,0.0,992.0179443359376,1.0,278.54315185546875,282.40557861328125,300.40850830078125,304.4042053222656,293.1499938964844,293.1499938964844,278.25,33349.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852495908737183,1.0,0.0,0.0,3.845227718353272,3.8452532291412354,9.865916581475176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.91015625,0.0,1740.5146484375,1895.4371337890625,0.0,2337.398681640625,0.9472264647483826,1.0,0.0,3.0,1.0,0.0
17673300,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.8445703983306885,0.3412568867206573,0.3090368509292602,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.910660207271576,0.4282741546630859,0.4068398773670196,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.7962819337844849,0.2840639948844909,0.2001733630895614,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.815349817276001,0.3048922419548034,0.2908312976360321,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.6235859990119934,0.1342523097991943,0.6166688799858093,284.9053649902344,284.95001220703125,304.0068664550781,297.43798828125,300.47802734375,297.2642822265625,283.891845703125,1.0,0.43748539686203,1.0,1.0,0.7135709524154663,1.0,-2.18892502784729,1.0401262044906616,1.1487987041473389,0.5379711985588074,0.9371779561042786,0.9371779561042786,0.0,108.47028350830078,109.0,63253.66796875,0.0,999.90625,1.0,278.2929992675781,282.2239685058594,300.47369384765625,304.65850830078125,293.1499938964844,293.1499938964844,278.25,35283.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916076183319092,1.0,0.0,0.0,3.859964847564697,3.8599908351898193,9.941684311343124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.6298828125,0.0,1773.8843994140625,1895.4371337890625,0.0,2394.956787109375,0.9505628943443298,1.0,0.0,3.0,1.0,0.0
17673360,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918762207031,0.8459113240242004,0.3409813046455383,0.3088435232639313,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.9130843877792358,0.4288699030876159,0.4074504673480987,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914794921875,0.798738420009613,0.284995436668396,0.2008493542671203,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8172825574874878,0.3054187297821045,0.2913704216480255,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.6250357627868652,0.1344823092222213,0.617764949798584,284.8917541503906,284.95001220703125,304.0254821777344,297.4534912109375,300.48388671875,297.259765625,283.8965148925781,1.0,0.4371402263641357,1.0,1.0,0.7142285704612732,1.0,-2.1922054290771484,1.0414729118347168,1.150732398033142,0.538557231426239,0.906615674495697,0.906615674495697,0.0,107.69900512695312,97.0,63134.40625,0.0,1000.3157958984376,1.0,278.256103515625,282.2355651855469,300.4750671386719,304.611083984375,293.1499938964844,293.1499938964844,278.1499938964844,38146.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933267951011658,1.0,0.0,0.0,3.78776788711548,3.7877936363220215,9.573262786943817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.6845703125,0.0,1708.5794677734375,1895.4371337890625,0.0,2410.5771484375,0.9374767541885376,1.0,0.0,3.0,1.0,0.0
17673420,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166259765625,0.854351818561554,0.3409880995750427,0.3085133135318756,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169921875,0.9254008531570436,0.4304717183113098,0.4086421430110931,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.8092406988143921,0.2871887385845184,0.2021608799695968,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.8263230323791504,0.3067285120487213,0.2923338711261749,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.6317537426948547,0.1350264549255371,0.6191698312759399,284.9165344238281,284.95001220703125,304.06304931640625,297.486328125,300.4981384277344,297.2550964355469,283.920166015625,1.0,0.4340050816535949,1.0,1.0,0.715543806552887,1.0,-2.1976590156555176,1.0436466932296753,1.1540124416351318,0.5393632054328918,0.8850879669189453,0.8850879669189453,0.0,103.12105560302734,85.0,63304.15625,0.0,988.660888671875,1.0,278.1525573730469,282.2560729980469,300.4848937988281,304.6131286621094,293.1499938964844,293.1499938964844,278.45001220703125,38393.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933573126792908,1.0,0.0,0.0,3.684566020965576,3.6845908164978014,9.058701948561064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4970703125,0.0,1590.0404052734375,1895.4371337890625,0.0,2410.854736328125,0.9151986837387084,1.0,0.0,3.0,1.0,0.0
17673480,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166259765625,0.854351818561554,0.3409880995750427,0.3085133135318756,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169921875,0.9254008531570436,0.4304717183113098,0.4086421430110931,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.8092406988143921,0.2871887385845184,0.2021608799695968,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.8263230323791504,0.3067285120487213,0.2923338711261749,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91375732421875,0.6317537426948547,0.1350264549255371,0.6191698312759399,284.9165344238281,284.95001220703125,304.06304931640625,297.486328125,300.4981384277344,297.2550964355469,283.920166015625,1.0,0.4340050816535949,1.0,1.0,0.715543806552887,1.0,-2.1976590156555176,1.0436466932296753,1.1540124416351318,0.5393632054328918,0.8850879669189453,0.8850879669189453,0.0,103.12105560302734,85.0,63304.15625,0.0,988.660888671875,1.0,278.1525573730469,282.2560729980469,300.4848937988281,304.6131286621094,293.1499938964844,293.1499938964844,278.45001220703125,38393.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933573126792908,1.0,0.0,0.0,3.684566020965576,3.6845908164978014,9.058701948561064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.4970703125,0.0,1590.0404052734375,1895.4371337890625,0.0,2410.854736328125,0.9151986837387084,1.0,0.0,3.0,1.0,0.0
17673540,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05712890625,0.8718972206115723,0.3421589136123657,0.3090247213840484,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0569763183594,0.9485673308372498,0.4331417381763458,0.410585343837738,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572814941406,0.8269451856613159,0.290225088596344,0.203897625207901,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.8432209491729736,0.3088322281837463,0.2938081324100494,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.6446265578269958,0.1359827220439911,0.6214380264282227,285.0571594238281,284.95001220703125,304.1011047363281,297.5213928222656,300.5184326171875,297.2608337402344,284.0558166503906,1.0,0.4288641214370727,1.0,1.0,0.7168591022491455,1.0,-2.207184076309204,1.0478707551956177,1.1593132019042969,0.5412521958351135,1.0,1.0,0.0,95.30506896972656,73.0,63116.15234375,0.0,968.8310546875,1.0,278.4428405761719,282.3899841308594,300.5015869140625,304.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,32955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859657406806946,1.0,0.0,0.0,3.822419404983521,3.822444438934326,9.749221590027446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.876953125,0.0,1709.73388671875,1895.4371337890625,0.0,2343.86474609375,0.9416961669921876,1.0,0.0,3.0,1.0,0.0
17673600,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05712890625,0.8718972206115723,0.3421589136123657,0.3090247213840484,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0569763183594,0.9485673308372498,0.4331417381763458,0.410585343837738,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572814941406,0.8269451856613159,0.290225088596344,0.203897625207901,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.8432209491729736,0.3088322281837463,0.2938081324100494,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.6446265578269958,0.1359827220439911,0.6214380264282227,285.0571594238281,284.95001220703125,304.1011047363281,297.5213928222656,300.5184326171875,297.2608337402344,284.0558166503906,1.0,0.4288641214370727,1.0,1.0,0.7168591022491455,1.0,-2.207184076309204,1.0478707551956177,1.1593132019042969,0.5412521958351135,1.0,1.0,0.0,95.30506896972656,73.0,63116.15234375,0.0,968.8310546875,1.0,278.4428405761719,282.3899841308594,300.5015869140625,304.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,32955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859657406806946,1.0,0.0,0.0,3.822419404983521,3.822444438934326,9.749221590027446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.876953125,0.0,1709.73388671875,1895.4371337890625,0.0,2343.86474609375,0.9416961669921876,1.0,0.0,3.0,1.0,0.0
