time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.8955769538879395,0.3421099781990051,0.3089844882488251,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9757215976715088,0.4348195195198059,0.4121319055557251,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8496389389038086,0.2925032079219818,0.2053976953029632,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8662554621696472,0.310245007276535,0.2950162589550018,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.6625502109527588,0.1366764158010482,0.6233386397361755,284.8948669433594,284.95001220703125,304.1395568847656,297.55841064453125,300.5338439941406,297.2572631835937,283.89959716796875,1.0,0.4224042892456054,1.0,1.0,0.7180826663970947,1.0,-2.2145349979400635,1.0510250329971311,1.1635100841522217,0.5426883101463318,0.9019621014595032,0.9019621014595032,0.0,86.23318481445312,61.0,64074.78515625,0.0,941.9288940429688,1.0,278.15606689453125,282.2216491699219,300.5777282714844,304.7740783691406,293.1499938964844,293.1499938964844,278.1499938964844,38096.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793691098690033,1.0,0.0,0.0,3.76311469078064,3.763139963150024,9.449050253351744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.6171875,0.0,1678.863525390625,1895.4371337890625,0.0,2413.890380859375,0.9320347309112548,1.0,0.0,3.0,1.0,0.0
17673720,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.8955769538879395,0.3421099781990051,0.3089844882488251,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8953857421875,0.9757215976715088,0.4348195195198059,0.4121319055557251,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8496389389038086,0.2925032079219818,0.2053976953029632,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89471435546875,0.8662554621696472,0.310245007276535,0.2950162589550018,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89190673828125,0.6625502109527588,0.1366764158010482,0.6233386397361755,284.8948669433594,284.95001220703125,304.1395568847656,297.55841064453125,300.5338439941406,297.2572631835937,283.89959716796875,1.0,0.4224042892456054,1.0,1.0,0.7180826663970947,1.0,-2.2145349979400635,1.0510250329971311,1.1635100841522217,0.5426883101463318,0.9019621014595032,0.9019621014595032,0.0,86.23318481445312,61.0,64074.78515625,0.0,941.9288940429688,1.0,278.15606689453125,282.2216491699219,300.5777282714844,304.7740783691406,293.1499938964844,293.1499938964844,278.1499938964844,38096.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793691098690033,1.0,0.0,0.0,3.76311469078064,3.763139963150024,9.449050253351744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.6171875,0.0,1678.863525390625,1895.4371337890625,0.0,2413.890380859375,0.9320347309112548,1.0,0.0,3.0,1.0,0.0
17673780,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.9276174306869508,0.3424307703971863,0.3087400794029236,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358825683594,0.9990000128746032,0.4368602633476257,0.4097863137722015,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8791652917861938,0.2949831187725067,0.2067572474479675,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93572998046875,0.8960890769958496,0.3117612302303314,0.2959713339805603,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.6858913898468018,0.1373870819807052,0.6245508193969727,284.9357604980469,284.95001220703125,304.1783142089844,297.5970764160156,300.55047607421875,297.2565002441406,283.9366455078125,1.0,0.4147274792194366,1.0,1.0,0.7193062901496887,1.0,-2.2157108783721924,1.051083207130432,1.1646275520324707,0.5424914360046387,0.9096173644065856,0.9096173644065856,0.0,76.72601318359375,49.0,64136.140625,0.0,907.1812133789062,1.0,278.15008544921875,282.2560729980469,300.5921630859375,304.7641296386719,293.1499938964844,293.1499938964844,278.1499938964844,36824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919768691062927,1.0,0.0,0.0,3.732551336288452,3.732576370239258,9.296187499785448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7861328125,0.0,1633.2716064453125,1895.4371337890625,0.0,2398.309814453125,0.9244359731674194,1.0,0.0,3.0,1.0,0.0
17673840,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.935791015625,0.9276174306869508,0.3424307703971863,0.3087400794029236,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9358825683594,0.9990000128746032,0.4368602633476257,0.4097863137722015,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8791652917861938,0.2949831187725067,0.2067572474479675,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93572998046875,0.8960890769958496,0.3117612302303314,0.2959713339805603,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.6858913898468018,0.1373870819807052,0.6245508193969727,284.9357604980469,284.95001220703125,304.1783142089844,297.5970764160156,300.55047607421875,297.2565002441406,283.9366455078125,1.0,0.4147274792194366,1.0,1.0,0.7193062901496887,1.0,-2.2157108783721924,1.051083207130432,1.1646275520324707,0.5424914360046387,0.9096173644065856,0.9096173644065856,0.0,76.72601318359375,49.0,64136.140625,0.0,907.1812133789062,1.0,278.15008544921875,282.2560729980469,300.5921630859375,304.7641296386719,293.1499938964844,293.1499938964844,278.1499938964844,36824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919768691062927,1.0,0.0,0.0,3.732551336288452,3.732576370239258,9.296187499785448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7861328125,0.0,1633.2716064453125,1895.4371337890625,0.0,2398.309814453125,0.9244359731674194,1.0,0.0,3.0,1.0,0.0
17673900,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.9405537843704224,0.3426388502120971,0.3088220953941345,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310302734375,0.9990000128746032,0.4392376244068146,0.395487904548645,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8910815715789795,0.2962583601474762,0.2075600028038025,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311218261719,0.9079027771949768,0.3125445246696472,0.2965957522392273,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.6950365304946899,0.1377343833446502,0.6255894899368286,284.9311218261719,284.95001220703125,304.1977844238281,297.6169738769531,300.5604248046875,297.2614440917969,283.92999267578125,1.0,0.4099151194095611,1.0,1.0,0.7199180722236633,1.0,-2.201573848724365,1.0437259674072266,1.1578480005264282,0.5384773015975952,0.9012606143951416,0.9012606143951416,0.0,73.25435638427734,49.0,63816.15234375,0.0,880.560791015625,1.0,278.1500244140625,282.25421142578125,300.6086120605469,304.7684936523437,293.1499938964844,293.1499938964844,278.1499938964844,36934.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909460663795471,1.0,0.0,0.0,3.716545581817627,3.7165703773498535,9.216631724484614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.671875,0.0,1615.5877685546875,1895.4371337890625,0.0,2388.952392578125,0.9206945300102234,1.0,0.0,3.0,1.0,0.0
17673960,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.9551143050193788,0.3428124785423279,0.3088678419589996,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92498779296875,0.9990000128746032,0.4431796073913574,0.3795245587825775,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.925048828125,0.904987931251526,0.2975175678730011,0.2083452939987182,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9250183105469,0.9229037761688232,0.3133089244365692,0.2971942722797394,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253845214844,0.7056214213371277,0.138076901435852,0.6265168786048889,284.9250183105469,284.95001220703125,304.2173156738281,297.6371765136719,300.5749816894531,297.2750549316406,283.92437744140625,1.0,0.4045662581920624,1.0,1.0,0.7204161882400513,1.0,-2.185230016708374,1.035340666770935,1.1498894691467283,0.5338055491447449,0.8895170092582703,0.8895170092582703,0.0,69.4905014038086,52.0,63352.30859375,0.0,851.1002197265625,1.0,278.1499938964844,282.25634765625,300.6241455078125,304.7589416503906,293.1499938964844,293.1499938964844,278.45001220703125,37376.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893557548522949,1.0,0.0,0.0,3.687003612518311,3.687028169631958,9.070691362467188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3720703125,0.0,1585.1336669921875,1895.4371337890625,0.0,2374.532470703125,0.9143760204315186,1.0,0.0,3.0,1.0,0.0
17674020,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.9751811623573304,0.343819260597229,0.3094550669193268,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.9990000128746032,0.453635036945343,0.3574385046958923,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.9289396405220032,0.3005303144454956,0.2102219611406326,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262145996094,0.9464061260223388,0.3152991533279419,0.2987760901451111,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.7210321426391602,0.139052540063858,0.6296678781509399,285.02618408203125,284.95001220703125,304.2565002441406,297.6783752441406,300.61993408203125,297.3298034667969,284.0225830078125,1.0,0.3985050618648529,1.0,1.0,0.7214123606681824,1.0,-2.16733193397522,1.0260286331176758,1.141303300857544,0.5283092260360718,0.9975166916847228,0.9975166916847228,0.0,64.63521575927734,70.0,62466.71484375,0.0,816.6050415039062,1.0,278.44244384765625,282.3641357421875,300.6481628417969,304.67266845703125,293.1499938964844,293.1499938964844,278.1499938964844,32877.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780056893825531,1.0,0.0,0.0,3.810180187225342,3.810205221176148,9.68688823377306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.5166015625,0.0,1694.394287109375,1895.4371337890625,0.0,2290.6513671875,0.9390488862991332,1.0,0.0,3.0,1.0,0.0
17674080,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.9751811623573304,0.343819260597229,0.3094550669193268,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.9990000128746032,0.453635036945343,0.3574385046958923,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.9289396405220032,0.3005303144454956,0.2102219611406326,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262145996094,0.9464061260223388,0.3152991533279419,0.2987760901451111,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.7210321426391602,0.139052540063858,0.6296678781509399,285.02618408203125,284.95001220703125,304.2565002441406,297.6783752441406,300.61993408203125,297.3298034667969,284.0225830078125,1.0,0.3985050618648529,1.0,1.0,0.7214123606681824,1.0,-2.16733193397522,1.0260286331176758,1.141303300857544,0.5283092260360718,0.9975166916847228,0.9975166916847228,0.0,64.63521575927734,70.0,62466.71484375,0.0,816.6050415039062,1.0,278.44244384765625,282.3641357421875,300.6481628417969,304.67266845703125,293.1499938964844,293.1499938964844,278.1499938964844,32877.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780056893825531,1.0,0.0,0.0,3.810180187225342,3.810205221176148,9.68688823377306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.5166015625,0.0,1694.394287109375,1895.4371337890625,0.0,2290.6513671875,0.9390488862991332,1.0,0.0,3.0,1.0,0.0
17674140,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.9739452600479126,0.3436710238456726,0.3096108138561249,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9990000128746032,0.4622389078140259,0.359070211648941,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.9302602410316468,0.3027907609939575,0.2119532376527786,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.9464731812477112,0.3165755867958069,0.3001968264579773,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.721369743347168,0.1397996544837951,0.633486807346344,284.89727783203125,284.95001220703125,304.2958068847656,297.72039794921875,300.6585693359375,297.3685302734375,283.90362548828125,1.0,0.4010664522647857,1.0,1.0,0.7224085927009583,1.0,-2.177825689315796,1.030930995941162,1.1468945741653442,0.5304601192474365,0.886960506439209,0.886960506439209,0.0,65.2247085571289,88.0,63284.28125,0.0,828.4033203125,1.0,278.1568603515625,282.236083984375,300.7283935546875,304.8665466308594,293.1499938964844,293.1499938964844,278.45001220703125,38742.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854717373847961,1.0,0.0,0.0,3.703563928604126,3.703588962554932,9.152357165476132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.7392578125,0.0,1614.3997802734375,1895.4371337890625,0.0,2339.404296875,0.9196206331253052,1.0,0.0,3.0,1.0,0.0
17674200,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974609375,0.9739452600479126,0.3436710238456726,0.3096108138561249,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9990000128746032,0.4622389078140259,0.359070211648941,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.9302602410316468,0.3027907609939575,0.2119532376527786,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.9464731812477112,0.3165755867958069,0.3001968264579773,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.721369743347168,0.1397996544837951,0.633486807346344,284.89727783203125,284.95001220703125,304.2958068847656,297.72039794921875,300.6585693359375,297.3685302734375,283.90362548828125,1.0,0.4010664522647857,1.0,1.0,0.7224085927009583,1.0,-2.177825689315796,1.030930995941162,1.1468945741653442,0.5304601192474365,0.886960506439209,0.886960506439209,0.0,65.2247085571289,88.0,63284.28125,0.0,828.4033203125,1.0,278.1568603515625,282.236083984375,300.7283935546875,304.8665466308594,293.1499938964844,293.1499938964844,278.45001220703125,38742.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854717373847961,1.0,0.0,0.0,3.703563928604126,3.703588962554932,9.152357165476132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.7392578125,0.0,1614.3997802734375,1895.4371337890625,0.0,2339.404296875,0.9196206331253052,1.0,0.0,3.0,1.0,0.0
17674260,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.957922339439392,0.3448028862476349,0.3104109466075897,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855407714844,0.9990000128746032,0.4671373665332794,0.3782919347286224,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.9151365756988524,0.3059269785881042,0.2140468955039978,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.929861068725586,0.3185919821262359,0.3019964396953583,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840148925781,0.7110434174537659,0.1408449858427047,0.6383715867996216,285.0853271484375,284.95001220703125,304.33514404296875,297.7629699707031,300.68634033203125,297.3818359375,284.0882873535156,1.0,0.4099966287612915,1.0,1.0,0.7230668067932129,1.0,-2.212398767471313,1.047992706298828,1.164406180381775,0.5393388867378235,1.0,1.0,0.0,69.96857452392578,106.0,63714.10546875,0.0,878.5431518554688,1.0,278.4431457519531,282.4089050292969,300.7482604980469,304.8284606933594,293.1499938964844,293.1499938964844,278.1499938964844,33201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787935733795166,1.0,0.0,0.0,3.8367435932159424,3.836768865585327,9.822426818573149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.087890625,0.0,1729.01123046875,1895.4371337890625,0.0,2279.31494140625,0.9452823400497437,1.0,0.0,3.0,1.0,0.0
17674320,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.957922339439392,0.3448028862476349,0.3104109466075897,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855407714844,0.9990000128746032,0.4671373665332794,0.3782919347286224,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08526611328125,0.9151365756988524,0.3059269785881042,0.2140468955039978,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.929861068725586,0.3185919821262359,0.3019964396953583,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840148925781,0.7110434174537659,0.1408449858427047,0.6383715867996216,285.0853271484375,284.95001220703125,304.33514404296875,297.7629699707031,300.68634033203125,297.3818359375,284.0882873535156,1.0,0.4099966287612915,1.0,1.0,0.7230668067932129,1.0,-2.212398767471313,1.047992706298828,1.164406180381775,0.5393388867378235,1.0,1.0,0.0,69.96857452392578,106.0,63714.10546875,0.0,878.5431518554688,1.0,278.4431457519531,282.4089050292969,300.7482604980469,304.8284606933594,293.1499938964844,293.1499938964844,278.1499938964844,33201.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787935733795166,1.0,0.0,0.0,3.8367435932159424,3.836768865585327,9.822426818573149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.087890625,0.0,1729.01123046875,1895.4371337890625,0.0,2279.31494140625,0.9452823400497437,1.0,0.0,3.0,1.0,0.0
17674380,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9296699166297911,0.3449555337429046,0.3111493587493896,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.9990000128746032,0.4666299223899841,0.410649836063385,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8920136094093323,0.3084324300289154,0.2161748558282852,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9036036133766174,0.3200624585151672,0.3038857579231262,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.6927275657653809,0.1415571421384811,0.6435289978981018,284.94781494140625,284.95001220703125,304.3744201660156,297.8058166503906,300.69219970703125,297.3511657714844,283.95233154296875,1.0,0.4236882030963897,1.0,1.0,0.7237250804901123,1.0,-2.263162851333618,1.073140025138855,1.1900228261947632,0.5527003407478333,0.967700183391571,0.967700183391571,0.0,78.2352523803711,109.0,66034.5,0.0,959.8341064453124,1.0,278.1553649902344,282.2359313964844,300.8400573730469,305.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,35470.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891973853111267,1.0,0.0,0.0,3.86504864692688,3.865074872970581,9.967889127437957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.375,0.0,1781.6431884765625,1895.4371337890625,0.0,2373.09765625,0.9532588720321656,1.0,0.0,3.0,1.0,0.0
17674440,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9296699166297911,0.3449555337429046,0.3111493587493896,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9482116699219,0.9990000128746032,0.4666299223899841,0.410649836063385,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.8920136094093323,0.3084324300289154,0.2161748558282852,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.9036036133766174,0.3200624585151672,0.3038857579231262,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455261230469,0.6927275657653809,0.1415571421384811,0.6435289978981018,284.94781494140625,284.95001220703125,304.3744201660156,297.8058166503906,300.69219970703125,297.3511657714844,283.95233154296875,1.0,0.4236882030963897,1.0,1.0,0.7237250804901123,1.0,-2.263162851333618,1.073140025138855,1.1900228261947632,0.5527003407478333,0.967700183391571,0.967700183391571,0.0,78.2352523803711,109.0,66034.5,0.0,959.8341064453124,1.0,278.1553649902344,282.2359313964844,300.8400573730469,305.1387023925781,293.1499938964844,293.1499938964844,278.1499938964844,35470.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891973853111267,1.0,0.0,0.0,3.86504864692688,3.865074872970581,9.967889127437957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.375,0.0,1781.6431884765625,1895.4371337890625,0.0,2373.09765625,0.9532588720321656,1.0,0.0,3.0,1.0,0.0
17674500,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766540527344,0.916934072971344,0.3450153172016144,0.3112464845180511,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9768371582031,0.9990000128746032,0.4647135138511657,0.4256444275379181,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765625,0.882390558719635,0.3096467852592468,0.2170794606208801,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765930175781,0.8932613730430603,0.3207276463508606,0.3046081662178039,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97528076171875,0.6845899820327759,0.1417907923460006,0.6452683806419373,284.97662353515625,284.95001220703125,304.39404296875,297.8272399902344,300.689208984375,297.3251342773437,283.97857666015625,1.0,0.4295228123664856,1.0,1.0,0.724054217338562,1.0,-2.2853448390960693,1.084079623222351,1.2012652158737185,0.5586622953414917,0.9916567206382751,0.9916567206382751,0.0,82.23612976074219,109.0,66732.7265625,0.0,997.936767578125,1.0,278.1506652832031,282.24951171875,300.84918212890625,305.1739807128906,293.1499938964844,293.1499938964844,278.1499938964844,34787.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906932234764099,1.0,0.0,0.0,3.8906848430633545,3.890711069107056,1.010055825645395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.904296875,0.0,1808.1180419921875,1895.4371337890625,0.0,2386.658447265625,0.9588073492050172,1.0,0.0,3.0,1.0,0.0
17674560,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.9067549109458924,0.3451777100563049,0.3114669322967529,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.9990000128746032,0.4624291956424713,0.4382849633693695,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99176025390625,0.8745689392089844,0.3109274208545685,0.2180390357971191,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.8847057819366455,0.3214472234249115,0.3053832054138183,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.6777636408805847,0.1420057713985443,0.6468396782875061,284.9918212890625,284.95001220703125,304.41363525390625,297.8486328125,300.6855163574219,297.2999267578125,283.99365234375,1.0,0.4348405301570892,1.0,1.0,0.7252147197723389,1.0,-2.304630756378174,1.0932589769363403,1.2113717794418335,0.5634522438049316,1.0,1.0,0.0,85.86288452148438,112.0,67327.90625,0.0,1032.2691650390625,1.0,278.150146484375,282.2553405761719,300.8664855957031,305.22674560546875,293.1499938964844,293.1499938964844,278.1499938964844,34658.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921941876411438,1.0,0.0,0.0,3.918882608413696,3.918909072875977,1.0247496220472383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.564453125,0.0,1842.6138916015625,1895.4371337890625,0.0,2400.28369140625,0.9648535251617432,1.0,0.0,3.0,1.0,0.0
17674620,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.882228434085846,0.3454159200191498,0.3120461404323578,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.9770076870918274,0.46005579829216,0.4367303252220154,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.8538312315940857,0.3134187757968902,0.2200517952442169,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.8623173236846924,0.3228149116039276,0.3070510029792785,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.6599001884460449,0.1423180699348449,0.6500998735427856,284.9935607910156,284.95001220703125,304.45263671875,297.89117431640625,300.6865234375,297.2709045410156,283.99365234375,1.0,0.4427949786186218,1.0,1.0,0.7275357246398926,1.0,-2.3115456104278564,1.0957101583480835,1.215835452079773,0.5645462274551392,1.0,1.0,0.0,95.1881866455078,115.0,67758.1171875,0.0,1076.408447265625,1.0,278.1499938964844,282.2498779296875,300.9017333984375,305.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,35170.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943207621574402,1.0,0.0,0.0,3.9501781463623047,3.950205087661743,1.0411820312583586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.654296875,0.0,1886.7652587890625,1895.4371337890625,0.0,2419.61865234375,0.9721924662590028,1.0,0.0,3.0,1.0,0.0
17674680,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.882228434085846,0.3454159200191498,0.3120461404323578,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.9770076870918274,0.46005579829216,0.4367303252220154,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.8538312315940857,0.3134187757968902,0.2200517952442169,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.8623173236846924,0.3228149116039276,0.3070510029792785,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.6599001884460449,0.1423180699348449,0.6500998735427856,284.9935607910156,284.95001220703125,304.45263671875,297.89117431640625,300.6865234375,297.2709045410156,283.99365234375,1.0,0.4427949786186218,1.0,1.0,0.7275357246398926,1.0,-2.3115456104278564,1.0957101583480835,1.215835452079773,0.5645462274551392,1.0,1.0,0.0,95.1881866455078,115.0,67758.1171875,0.0,1076.408447265625,1.0,278.1499938964844,282.2498779296875,300.9017333984375,305.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,35170.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943207621574402,1.0,0.0,0.0,3.9501781463623047,3.950205087661743,1.0411820312583586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.654296875,0.0,1886.7652587890625,1895.4371337890625,0.0,2419.61865234375,0.9721924662590028,1.0,0.0,3.0,1.0,0.0
17674740,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.8674978017807007,0.3456220626831054,0.3124719858169555,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.9607093930244446,0.4601299464702606,0.4366399645805359,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.842271089553833,0.3159098327159881,0.221968725323677,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.8493984341621399,0.3241558372974396,0.3085712790489197,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.6494736671447754,0.1426154226064682,0.6526483297348022,285.0000915527344,284.95001220703125,304.4914245605469,297.93310546875,300.69757080078125,297.2609558105469,284.0006103515625,1.0,0.4489221572875976,1.0,1.0,0.7298567891120911,1.0,-2.3195512294769287,1.0987714529037476,1.2207797765731812,0.5657439231872559,1.0,1.0,0.0,101.95622253417967,118.0,68116.0078125,0.0,1111.583740234375,1.0,278.1499938964844,282.2522888183594,300.9372253417969,305.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35494.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794960618019104,1.0,0.0,0.0,3.968283653259277,3.968310832977295,1.0507483239052815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6044921875,0.0,1912.8289794921875,1895.4371337890625,0.0,2425.443359375,0.9764995574951172,1.0,0.0,3.0,1.0,0.0
17674800,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.8674978017807007,0.3456220626831054,0.3124719858169555,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001525878906,0.9607093930244446,0.4601299464702606,0.4366399645805359,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.842271089553833,0.3159098327159881,0.221968725323677,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.8493984341621399,0.3241558372974396,0.3085712790489197,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.6494736671447754,0.1426154226064682,0.6526483297348022,285.0000915527344,284.95001220703125,304.4914245605469,297.93310546875,300.69757080078125,297.2609558105469,284.0006103515625,1.0,0.4489221572875976,1.0,1.0,0.7298567891120911,1.0,-2.3195512294769287,1.0987714529037476,1.2207797765731812,0.5657439231872559,1.0,1.0,0.0,101.95622253417967,118.0,68116.0078125,0.0,1111.583740234375,1.0,278.1499938964844,282.2522888183594,300.9372253417969,305.3629150390625,293.1499938964844,293.1499938964844,278.1499938964844,35494.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794960618019104,1.0,0.0,0.0,3.968283653259277,3.968310832977295,1.0507483239052815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6044921875,0.0,1912.8289794921875,1895.4371337890625,0.0,2425.443359375,0.9764995574951172,1.0,0.0,3.0,1.0,0.0
17674860,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8575594425201416,0.3458850085735321,0.3128811419010162,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.949079692363739,0.4611378014087677,0.4376071691513061,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.8350180983543396,0.3184722363948822,0.223883643746376,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.8409625887870789,0.3255233466625213,0.3100491762161255,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0128479003906,0.6426158547401428,0.1429450958967209,0.6550261974334717,285.0133361816406,284.95001220703125,304.5298767089844,297.97418212890625,300.71246337890625,297.2571716308594,284.01416015625,1.0,0.4539680480957031,1.0,1.0,0.7315725088119507,1.0,-2.328136444091797,1.1023705005645752,1.225765824317932,0.567345380783081,1.0,1.0,0.0,107.23806762695312,121.0,68452.203125,0.0,1141.9359130859375,1.0,278.1499938964844,282.260986328125,300.9755249023437,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951082587242126,1.0,0.0,0.0,3.979103326797485,3.979130744934082,1.056485984918254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.556640625,0.0,1928.517822265625,1895.4371337890625,0.0,2426.787841796875,0.979073166847229,1.0,0.0,3.0,1.0,0.0
17674920,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8575594425201416,0.3458850085735321,0.3128811419010162,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.013427734375,0.949079692363739,0.4611378014087677,0.4376071691513061,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.8350180983543396,0.3184722363948822,0.223883643746376,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.8409625887870789,0.3255233466625213,0.3100491762161255,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0128479003906,0.6426158547401428,0.1429450958967209,0.6550261974334717,285.0133361816406,284.95001220703125,304.5298767089844,297.97418212890625,300.71246337890625,297.2571716308594,284.01416015625,1.0,0.4539680480957031,1.0,1.0,0.7315725088119507,1.0,-2.328136444091797,1.1023705005645752,1.225765824317932,0.567345380783081,1.0,1.0,0.0,107.23806762695312,121.0,68452.203125,0.0,1141.9359130859375,1.0,278.1499938964844,282.260986328125,300.9755249023437,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951082587242126,1.0,0.0,0.0,3.979103326797485,3.979130744934082,1.056485984918254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.556640625,0.0,1928.517822265625,1895.4371337890625,0.0,2426.787841796875,0.979073166847229,1.0,0.0,3.0,1.0,0.0
17674980,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.8502535820007324,0.3462095856666565,0.3133114278316498,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.9403356909751892,0.4624950885772705,0.4389729499816894,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8300787806510925,0.3211167454719543,0.2258280217647552,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8349252343177795,0.3269253671169281,0.3115226626396179,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.6376895308494568,0.1433204710483551,0.6574270129203796,285.0310363769531,284.95001220703125,304.5679626464844,298.0140991210937,300.72857666015625,297.2558288574219,284.03204345703125,1.0,0.4583818912506103,1.0,1.0,0.7332882285118103,1.0,-2.3372833728790283,1.1062639951705933,1.231019377708435,0.5691178441047668,1.0,1.0,0.0,111.6208038330078,124.0,68780.984375,0.0,1169.5531005859375,1.0,278.1499938964844,282.2737731933594,301.0144958496094,305.4836120605469,293.1499938964844,293.1499938964844,278.1499938964844,35805.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951380610466003,1.0,0.0,0.0,3.985631704330444,3.985658884048462,1.0599553661450043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.349609375,0.0,1938.025390625,1895.4371337890625,0.0,2427.059326171875,0.980625867843628,1.0,0.0,3.0,1.0,0.0
17675040,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0310363769531,0.8502535820007324,0.3462095856666565,0.3133114278316498,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.9403356909751892,0.4624950885772705,0.4389729499816894,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8300787806510925,0.3211167454719543,0.2258280217647552,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8349252343177795,0.3269253671169281,0.3115226626396179,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.6376895308494568,0.1433204710483551,0.6574270129203796,285.0310363769531,284.95001220703125,304.5679626464844,298.0140991210937,300.72857666015625,297.2558288574219,284.03204345703125,1.0,0.4583818912506103,1.0,1.0,0.7332882285118103,1.0,-2.3372833728790283,1.1062639951705933,1.231019377708435,0.5691178441047668,1.0,1.0,0.0,111.6208038330078,124.0,68780.984375,0.0,1169.5531005859375,1.0,278.1499938964844,282.2737731933594,301.0144958496094,305.4836120605469,293.1499938964844,293.1499938964844,278.1499938964844,35805.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951380610466003,1.0,0.0,0.0,3.985631704330444,3.985658884048462,1.0599553661450043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.349609375,0.0,1938.025390625,1895.4371337890625,0.0,2427.059326171875,0.980625867843628,1.0,0.0,3.0,1.0,0.0
17675100,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409545898437,0.847216010093689,0.3463909924030304,0.3135363459587097,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04107666015625,0.9366755485534668,0.4632379412651062,0.4397225677967071,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.8281465768814087,0.3224685192108154,0.2268145680427551,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.8324579000473022,0.3276373147964477,0.3122614622116089,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.6356747150421143,0.1435229182243347,0.6586559414863586,285.0409545898437,284.95001220703125,304.5868225097656,298.0335388183594,300.73681640625,297.25567626953125,284.0420227050781,1.0,0.4604347646236419,1.0,1.0,0.7341460585594177,1.0,-2.342003107070923,1.1082861423492432,1.2337170839309692,0.5700470209121704,1.0,1.0,0.0,113.59298706054688,124.0,68943.421875,0.0,1182.728759765625,1.0,278.1499938964844,282.2811279296875,301.0337829589844,305.5137634277344,293.1499938964844,293.1499938964844,278.1499938964844,35845.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951464056968689,1.0,0.0,0.0,3.987853527069092,3.987880945205689,1.0611375955704716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.119140625,0.0,1941.2685546875,1895.4371337890625,0.0,2427.135498046875,0.9811543822288512,1.0,0.0,3.0,1.0,0.0
17675160,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.8444628119468689,0.3465823233127594,0.3137670755386352,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.9333553314208984,0.4640068411827087,0.440498024225235,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05133056640625,0.826461911201477,0.3238377571105957,0.2278107106685638,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.05133056640625,0.8302416801452637,0.32835453748703,0.3130017518997192,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506591796875,0.6338649988174438,0.1437328308820724,0.6599022150039673,285.0513610839844,284.95001220703125,304.6055603027344,298.0526123046875,300.7451477050781,297.2557373046875,284.0524597167969,1.0,0.4624162912368774,1.0,1.0,0.734997034072876,1.0,-2.346795558929444,1.1103485822677612,1.236446976661682,0.5709998607635498,1.0,1.0,0.0,115.4642105102539,112.0,69104.90625,0.0,1195.6326904296875,1.0,278.1499938964844,282.2889404296875,301.052734375,305.54364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35876.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795159637928009,1.0,0.0,0.0,3.989595413208008,3.989622831344605,1.0620647117320914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.7998046875,0.0,1943.813232421875,1895.4371337890625,0.0,2427.255859375,0.9815685749053956,1.0,0.0,3.0,1.0,0.0
17675220,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699768066406,0.8486906290054321,0.3469996750354767,0.3140376210212707,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.070068359375,0.9398118853569032,0.4655928313732147,0.4418698251247406,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.832354724407196,0.3266226649284363,0.2296628355979919,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.835119903087616,0.3298100531101227,0.3142700791358948,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.637287974357605,0.1441816985607147,0.6614161133766174,285.0699768066406,284.95001220703125,304.64263916015625,298.08935546875,300.7617492675781,297.2563781738281,284.0708923339844,1.0,0.4613769054412842,1.0,1.0,0.7366989850997925,1.0,-2.354335308074951,1.1134517192840576,1.2408835887908936,0.572382390499115,1.0,1.0,0.0,113.36957550048828,100.0,69381.46875,0.0,1195.82275390625,1.0,278.1499938964844,282.30279541015625,301.0895080566406,305.6006774902344,293.1499938964844,293.1499938964844,278.1499938964844,35926.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952010035514832,1.0,0.0,0.0,3.992351055145264,3.992378473281861,1.0635322951202395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.2197265625,0.0,1947.8438720703125,1895.4371337890625,0.0,2427.6328125,0.9822239875793456,1.0,0.0,3.0,1.0,0.0
17675280,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699768066406,0.8486906290054321,0.3469996750354767,0.3140376210212707,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.070068359375,0.9398118853569032,0.4655928313732147,0.4418698251247406,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.832354724407196,0.3266226649284363,0.2296628355979919,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.835119903087616,0.3298100531101227,0.3142700791358948,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.637287974357605,0.1441816985607147,0.6614161133766174,285.0699768066406,284.95001220703125,304.64263916015625,298.08935546875,300.7617492675781,297.2563781738281,284.0708923339844,1.0,0.4613769054412842,1.0,1.0,0.7366989850997925,1.0,-2.354335308074951,1.1134517192840576,1.2408835887908936,0.572382390499115,1.0,1.0,0.0,113.36957550048828,100.0,69381.46875,0.0,1195.82275390625,1.0,278.1499938964844,282.30279541015625,301.0895080566406,305.6006774902344,293.1499938964844,293.1499938964844,278.1499938964844,35926.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952010035514832,1.0,0.0,0.0,3.992351055145264,3.992378473281861,1.0635322951202395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.2197265625,0.0,1947.8438720703125,1895.4371337890625,0.0,2427.6328125,0.9822239875793456,1.0,0.0,3.0,1.0,0.0
17675340,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8607451319694519,0.3474896252155304,0.3142216801643371,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.9558848738670348,0.4672589898109436,0.4431661963462829,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8457033634185791,0.3295130431652069,0.2314692735671997,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8474522233009338,0.3313131630420685,0.3154231011867523,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.6464568376541138,0.1447048932313919,0.66249018907547,285.0871276855469,284.95001220703125,304.6791076660156,298.1241149902344,300.77838134765625,297.2578125,284.0880126953125,1.0,0.4574640393257141,1.0,1.0,0.7384009957313538,1.0,-2.360959529876709,1.116108536720276,1.2448508739471436,0.5735085010528564,1.0,1.0,0.0,107.22167205810548,88.0,69628.3046875,0.0,1178.6546630859375,1.0,278.1499938964844,282.31591796875,301.1239318847656,305.6527099609375,293.1499938964844,293.1499938964844,278.1499938964844,35954.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951552271842957,1.0,0.0,0.0,3.993957757949829,3.993985176086426,1.064388584381959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.9716796875,0.0,1950.1966552734373,1895.4371337890625,0.0,2427.216064453125,0.9826061129570008,1.0,0.0,3.0,1.0,0.0
17675400,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8607451319694519,0.3474896252155304,0.3142216801643371,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.08721923828125,0.9558848738670348,0.4672589898109436,0.4431661963462829,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8457033634185791,0.3295130431652069,0.2314692735671997,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8474522233009338,0.3313131630420685,0.3154231011867523,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.6464568376541138,0.1447048932313919,0.66249018907547,285.0871276855469,284.95001220703125,304.6791076660156,298.1241149902344,300.77838134765625,297.2578125,284.0880126953125,1.0,0.4574640393257141,1.0,1.0,0.7384009957313538,1.0,-2.360959529876709,1.116108536720276,1.2448508739471436,0.5735085010528564,1.0,1.0,0.0,107.22167205810548,88.0,69628.3046875,0.0,1178.6546630859375,1.0,278.1499938964844,282.31591796875,301.1239318847656,305.6527099609375,293.1499938964844,293.1499938964844,278.1499938964844,35954.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951552271842957,1.0,0.0,0.0,3.993957757949829,3.993985176086426,1.064388584381959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.9716796875,0.0,1950.1966552734373,1895.4371337890625,0.0,2427.216064453125,0.9826061129570008,1.0,0.0,3.0,1.0,0.0
17675460,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.8796743750572205,0.3480314910411834,0.3143732249736786,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.977468967437744,0.4689892530441284,0.4444344937801361,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.8658533096313477,0.3325216174125671,0.2332875877618789,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.8664647340774536,0.3328476846218109,0.3165218234062195,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.103515625,0.6608964800834656,0.1452967226505279,0.6634587049484253,285.10406494140625,284.95001220703125,304.7149353027344,298.15655517578125,300.795166015625,297.2599182128906,284.10498046875,1.0,0.4518549740314483,1.0,1.0,0.7400007247924805,1.0,-2.367332935333252,1.118685245513916,1.2486475706100464,0.5746081471443176,1.0,1.0,0.0,98.82223510742188,76.0,69863.1875,0.0,1152.0181884765625,1.0,278.1499938964844,282.3289489746094,301.1562805175781,305.7016296386719,293.1499938964844,293.1499938964844,278.1499938964844,35972.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950954437255859,1.0,0.0,0.0,3.994916439056397,3.994943857192993,1.0648996067175176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.4033203125,0.0,1951.601318359375,1895.4371337890625,0.0,2426.671142578125,0.9828341603279114,1.0,0.0,3.0,1.0,0.0
