time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.8796743750572205,0.3480314910411834,0.3143732249736786,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10418701171875,0.977468967437744,0.4689892530441284,0.4444344937801361,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.8658533096313477,0.3325216174125671,0.2332875877618789,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10406494140625,0.8664647340774536,0.3328476846218109,0.3165218234062195,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.103515625,0.6608964800834656,0.1452967226505279,0.6634587049484253,285.10406494140625,284.95001220703125,304.7149353027344,298.15655517578125,300.795166015625,297.2599182128906,284.10498046875,1.0,0.4518549740314483,1.0,1.0,0.7400007247924805,1.0,-2.367332935333252,1.118685245513916,1.2486475706100464,0.5746081471443176,1.0,1.0,0.0,98.82223510742188,76.0,69863.1875,0.0,1152.0181884765625,1.0,278.1499938964844,282.3289489746094,301.1562805175781,305.7016296386719,293.1499938964844,293.1499938964844,278.1499938964844,35972.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950954437255859,1.0,0.0,0.0,3.994916439056397,3.994943857192993,1.0648996067175176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.4033203125,0.0,1951.601318359375,1895.4371337890625,0.0,2426.671142578125,0.9828341603279114,1.0,0.0,3.0,1.0,0.0
17675580,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.9054197072982788,0.3485870957374573,0.3145062029361725,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.9990000128746032,0.4709130525588989,0.4445120692253113,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8932092189788818,0.3356686234474182,0.2351710051298141,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8924197554588318,0.3343777060508728,0.3175835013389587,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.6809136867523193,0.1459366679191589,0.6644730567932129,285.1190490722656,284.95001220703125,304.7499694824219,298.1864013671875,300.8119506835937,297.26300048828125,284.1196594238281,1.0,0.4451791942119598,1.0,1.0,0.7416004538536072,1.0,-2.3720223903656006,1.1204208135604858,1.2516014575958252,0.575295627117157,1.0,1.0,0.0,89.33500671386719,64.0,70055.8515625,0.0,1119.108642578125,1.0,278.1499938964844,282.34014892578125,301.1861877441406,305.7466125488281,293.1499938964844,293.1499938964844,278.1499938964844,35982.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950581312179565,1.0,0.0,0.0,3.995513916015625,3.9955413341522217,1.0652181572368136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.177734375,0.0,1952.47705078125,1895.4371337890625,0.0,2426.33154296875,0.9829761981964112,1.0,0.0,3.0,1.0,0.0
17675640,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.9054197072982788,0.3485870957374573,0.3145062029361725,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191101074219,0.9990000128746032,0.4709130525588989,0.4445120692253113,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8932092189788818,0.3356686234474182,0.2351710051298141,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8924197554588318,0.3343777060508728,0.3175835013389587,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11865234375,0.6809136867523193,0.1459366679191589,0.6644730567932129,285.1190490722656,284.95001220703125,304.7499694824219,298.1864013671875,300.8119506835937,297.26300048828125,284.1196594238281,1.0,0.4451791942119598,1.0,1.0,0.7416004538536072,1.0,-2.3720223903656006,1.1204208135604858,1.2516014575958252,0.575295627117157,1.0,1.0,0.0,89.33500671386719,64.0,70055.8515625,0.0,1119.108642578125,1.0,278.1499938964844,282.34014892578125,301.1861877441406,305.7466125488281,293.1499938964844,293.1499938964844,278.1499938964844,35982.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950581312179565,1.0,0.0,0.0,3.995513916015625,3.9955413341522217,1.0652181572368136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.177734375,0.0,1952.47705078125,1895.4371337890625,0.0,2426.33154296875,0.9829761981964112,1.0,0.0,3.0,1.0,0.0
17675700,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9155697226524352,0.3487926423549652,0.3146089613437652,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1091613769531,0.9990000128746032,0.4728305637836456,0.4319219887256622,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1093444824219,0.9037272930145264,0.3372105956077575,0.2361686080694198,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.9021650552749634,0.3350789844989776,0.31815305352211,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103210449219,0.6884695887565613,0.1462170332670211,0.6652520895004272,285.1093139648437,284.95001220703125,304.7672119140625,298.2002868652344,300.8204650878906,297.26739501953125,284.1073913574219,1.0,0.4408928155899048,1.0,1.0,0.7424002885818481,1.0,-2.36018443107605,1.114160656929016,1.246023654937744,0.5720511078834534,1.0,1.0,0.0,85.92239379882812,64.0,69853.5390625,0.0,1092.111328125,1.0,278.1499938964844,282.3302001953125,301.198974609375,305.75762939453125,293.1499938964844,293.1499938964844,278.1499938964844,35986.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948768734931946,1.0,0.0,0.0,3.9957242012023926,3.995751619338989,1.065330252458807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8291015625,0.0,1952.785400390625,1895.4371337890625,0.0,2424.681396484375,0.9830262064933776,1.0,0.0,3.0,1.0,0.0
17675760,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869445800781,0.9275824427604676,0.3489031791687011,0.3146269619464874,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08673095703125,0.9990000128746032,0.4761439263820648,0.4176418781280517,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.916336476802826,0.3386938273906708,0.2371250391006469,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.913726270198822,0.3357051908969879,0.3186491727828979,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884704589844,0.6969641447067261,0.1464537531137466,0.665799617767334,285.0869445800781,284.95001220703125,304.78424072265625,298.2134094238281,300.8318786621094,297.2776184082031,284.0843200683594,1.0,0.4360420703887939,1.0,1.0,0.7431023716926575,1.0,-2.3454577922821045,1.1065419912338257,1.2389158010482788,0.5678806900978088,1.0,1.0,0.0,82.2371826171875,52.0,69536.046875,0.0,1061.3157958984375,1.0,278.1499938964844,282.3116455078125,301.2091369628906,305.7538146972656,293.1499938964844,293.1499938964844,278.1499938964844,35989.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942491173744202,1.0,0.0,0.0,3.995885133743286,3.995912551879883,1.065416086021287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.5087890625,0.0,1953.0213623046875,1895.4371337890625,0.0,2418.96728515625,0.9830645322799684,1.0,0.0,3.0,1.0,0.0
17675820,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.9561646580696106,0.3489196300506592,0.3144453167915344,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292053222656,0.9990000128746032,0.4857145845890045,0.3851942121982574,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.9480599761009216,0.3415306508541107,0.2389264404773712,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.9435926675796508,0.3367700278759002,0.3194393217563629,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.7169383764266968,0.146885260939598,0.6665029525756836,285.0294494628906,284.95001220703125,304.8175964355469,298.2372131347656,300.8656311035156,297.32037353515625,284.0259704589844,1.0,0.4249684810638428,1.0,1.0,0.7445064783096313,1.0,-2.3102245330810547,1.0884339809417725,1.221790432929993,0.558030366897583,1.0,1.0,0.0,74.22863006591797,70.0,68730.7109375,0.0,992.27880859375,1.0,278.1499938964844,282.26397705078125,301.2263488769531,305.7252502441406,293.1499938964844,293.1499938964844,278.1499938964844,35993.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919273972511292,1.0,0.0,0.0,3.996109008789064,3.996136426925659,1.0655354572008946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.6357421875,0.0,1953.3494873046875,1895.4371337890625,0.0,2397.8603515625,0.9831177592277528,1.0,0.0,3.0,1.0,0.0
17675880,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.9561646580696106,0.3489196300506592,0.3144453167915344,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292053222656,0.9990000128746032,0.4857145845890045,0.3851942121982574,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294494628906,0.9480599761009216,0.3415306508541107,0.2389264404773712,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.9435926675796508,0.3367700278759002,0.3194393217563629,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03143310546875,0.7169383764266968,0.146885260939598,0.6665029525756836,285.0294494628906,284.95001220703125,304.8175964355469,298.2372131347656,300.8656311035156,297.32037353515625,284.0259704589844,1.0,0.4249684810638428,1.0,1.0,0.7445064783096313,1.0,-2.3102245330810547,1.0884339809417725,1.221790432929993,0.558030366897583,1.0,1.0,0.0,74.22863006591797,70.0,68730.7109375,0.0,992.27880859375,1.0,278.1499938964844,282.26397705078125,301.2263488769531,305.7252502441406,293.1499938964844,293.1499938964844,278.1499938964844,35993.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919273972511292,1.0,0.0,0.0,3.996109008789064,3.996136426925659,1.0655354572008946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.6357421875,0.0,1953.3494873046875,1895.4371337890625,0.0,2397.8603515625,0.9831177592277528,1.0,0.0,3.0,1.0,0.0
17675940,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9627803564071656,0.3489522337913513,0.314387708902359,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132751464844,0.9990000128746032,0.4956393241882324,0.3776137828826904,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9577374458312988,0.3444247245788574,0.2408664375543594,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9515990614891052,0.3378047049045563,0.3203408122062683,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126037597656,0.7221126556396484,0.1474076062440872,0.6683956980705261,285.0132141113281,284.95001220703125,304.8500061035156,298.2575378417969,300.9058837890625,297.37091064453125,284.01446533203125,1.0,0.4240858852863312,1.0,1.0,0.7459105253219604,1.0,-2.30670428276062,1.086268186569214,1.2204362154006958,0.5562247633934021,1.0,1.0,0.0,72.5616455078125,90.0,68632.3984375,0.0,982.0945434570312,1.0,278.1499938964844,282.2536926269531,301.2461242675781,305.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,35996.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894842028617859,1.0,0.0,0.0,3.9962503910064697,3.9962780475616455,1.0656109452611418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.80859375,0.0,1953.5570068359373,1895.4371337890625,0.0,2375.696533203125,0.983151376247406,1.0,0.0,3.0,1.0,0.0
17676000,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9627803564071656,0.3489522337913513,0.314387708902359,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132751464844,0.9990000128746032,0.4956393241882324,0.3776137828826904,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9577374458312988,0.3444247245788574,0.2408664375543594,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0132141113281,0.9515990614891052,0.3378047049045563,0.3203408122062683,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126037597656,0.7221126556396484,0.1474076062440872,0.6683956980705261,285.0132141113281,284.95001220703125,304.8500061035156,298.2575378417969,300.9058837890625,297.37091064453125,284.01446533203125,1.0,0.4240858852863312,1.0,1.0,0.7459105253219604,1.0,-2.30670428276062,1.086268186569214,1.2204362154006958,0.5562247633934021,1.0,1.0,0.0,72.5616455078125,90.0,68632.3984375,0.0,982.0945434570312,1.0,278.1499938964844,282.2536926269531,301.2461242675781,305.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,35996.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894842028617859,1.0,0.0,0.0,3.9962503910064697,3.9962780475616455,1.0656109452611418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.80859375,0.0,1953.5570068359373,1895.4371337890625,0.0,2375.696533203125,0.983151376247406,1.0,0.0,3.0,1.0,0.0
17676060,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.9496553540229796,0.3493223190307617,0.3147503733634949,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602111816406,0.9990000128746032,0.5014773011207581,0.3928858339786529,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.9472283720970154,0.3476276099681854,0.243123784661293,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599060058594,0.93889582157135,0.3390561938285827,0.3215794563293457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05792236328125,0.7141767740249634,0.1480637490749359,0.6717885732650757,285.0599365234375,284.95001220703125,304.8815002441406,298.2745361328125,300.9323425292969,297.38995361328125,284.0635681152344,1.0,0.4312661290168762,1.0,1.0,0.7466453313827515,1.0,-2.3337337970733643,1.0995330810546875,1.2342005968093872,0.5629624128341675,1.0,1.0,0.0,76.49828338623047,110.0,69291.140625,0.0,1025.92578125,1.0,278.1499938964844,282.29083251953125,301.2728271484375,305.7729187011719,293.1499938964844,293.1499938964844,278.1499938964844,35997.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891870141029358,1.0,0.0,0.0,3.996333122253418,3.996360540390015,1.0656550557541775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.681640625,0.0,1953.6783447265625,1895.4371337890625,0.0,2373.00390625,0.983171045780182,1.0,0.0,3.0,1.0,0.0
17676120,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599670410156,0.9496553540229796,0.3493223190307617,0.3147503733634949,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602111816406,0.9990000128746032,0.5014773011207581,0.3928858339786529,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599365234375,0.9472283720970154,0.3476276099681854,0.243123784661293,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0599060058594,0.93889582157135,0.3390561938285827,0.3215794563293457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05792236328125,0.7141767740249634,0.1480637490749359,0.6717885732650757,285.0599365234375,284.95001220703125,304.8815002441406,298.2745361328125,300.9323425292969,297.38995361328125,284.0635681152344,1.0,0.4312661290168762,1.0,1.0,0.7466453313827515,1.0,-2.3337337970733643,1.0995330810546875,1.2342005968093872,0.5629624128341675,1.0,1.0,0.0,76.49828338623047,110.0,69291.140625,0.0,1025.92578125,1.0,278.1499938964844,282.29083251953125,301.2728271484375,305.7729187011719,293.1499938964844,293.1499938964844,278.1499938964844,35997.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891870141029358,1.0,0.0,0.0,3.996333122253418,3.996360540390015,1.0656550557541775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.681640625,0.0,1953.6783447265625,1895.4371337890625,0.0,2373.00390625,0.983171045780182,1.0,0.0,3.0,1.0,0.0
17676180,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423645019531,0.9240161180496216,0.3500223159790039,0.3155448734760284,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.9990000128746032,0.5025641322135925,0.4230226874351501,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423645019531,0.9244161248207092,0.3511353433132171,0.2456968426704406,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9142026305198668,0.3405761122703552,0.3231993615627289,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.697618305683136,0.1487767249345779,0.6761617660522461,285.14239501953125,284.95001220703125,304.9122314453125,298.2885131835937,300.9425048828125,297.3754577636719,284.14752197265625,1.0,0.4440707862377167,1.0,1.0,0.7473800778388977,1.0,-2.381166458129883,1.122965693473816,1.258200764656067,0.5752329230308533,1.0,1.0,0.0,84.49610900878906,130.0,70387.7890625,0.0,1109.546142578125,1.0,278.1499938964844,282.35498046875,301.29754638671875,305.8619079589844,293.1499938964844,293.1499938964844,278.1499938964844,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791103184223175,1.0,0.0,0.0,3.996383190155029,3.996410608291626,1.0656816584742046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.033203125,0.0,1953.751708984375,1895.4371337890625,0.0,2390.378173828125,0.983182966709137,1.0,0.0,3.0,1.0,0.0
17676240,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423645019531,0.9240161180496216,0.3500223159790039,0.3155448734760284,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.9990000128746032,0.5025641322135925,0.4230226874351501,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423645019531,0.9244161248207092,0.3511353433132171,0.2456968426704406,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1423034667969,0.9142026305198668,0.3405761122703552,0.3231993615627289,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.139404296875,0.697618305683136,0.1487767249345779,0.6761617660522461,285.14239501953125,284.95001220703125,304.9122314453125,298.2885131835937,300.9425048828125,297.3754577636719,284.14752197265625,1.0,0.4440707862377167,1.0,1.0,0.7473800778388977,1.0,-2.381166458129883,1.122965693473816,1.258200764656067,0.5752329230308533,1.0,1.0,0.0,84.49610900878906,130.0,70387.7890625,0.0,1109.546142578125,1.0,278.1499938964844,282.35498046875,301.29754638671875,305.8619079589844,293.1499938964844,293.1499938964844,278.1499938964844,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791103184223175,1.0,0.0,0.0,3.996383190155029,3.996410608291626,1.0656816584742046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.033203125,0.0,1953.751708984375,1895.4371337890625,0.0,2390.378173828125,0.983182966709137,1.0,0.0,3.0,1.0,0.0
17676300,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.90896475315094,0.3504806756973266,0.3160908222198486,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1940612792969,0.9990000128746032,0.5012627243995667,0.442423403263092,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.9106625318527222,0.3529928028583526,0.2470944672822952,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933898925781,0.9005127549171448,0.3414371907711029,0.3241545557975769,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.6874521374702454,0.149134948849678,0.6786052584648132,285.1935119628906,284.95001220703125,304.9272766113281,298.2944641113281,300.94189453125,297.3568115234375,284.1990966796875,1.0,0.4522000551223755,1.0,1.0,0.7477474808692932,1.0,-2.41089415550232,1.137671947479248,1.2732222080230713,0.5830173492431641,1.0,1.0,0.0,89.89671325683594,130.0,71056.1484375,0.0,1165.136962890625,1.0,278.1499938964844,282.3944396972656,301.3077087402344,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,35998.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927249670028687,1.0,0.0,0.0,3.9963996410369873,3.996427059173584,1.0656905260475469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.052734375,0.0,1953.77587890625,1895.4371337890625,0.0,2405.106201171875,0.983186900615692,1.0,0.0,3.0,1.0,0.0
17676360,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.248291015625,0.8946829438209534,0.3509893715381622,0.3167131245136261,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490234375,0.9990000128746032,0.4989619255065918,0.4638833999633789,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483215332031,0.8974427580833435,0.354900062084198,0.2485504895448684,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24822998046875,0.8869593739509583,0.3423497080802917,0.3251895308494568,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.6768776774406433,0.1494888365268707,0.6811688542366028,285.2483825683594,284.95001220703125,304.9421081542969,298.2997131347656,300.9377746582031,297.3331298828125,284.25421142578125,1.0,0.4610973298549652,1.0,1.0,0.7490323781967163,1.0,-2.4428281784057617,1.153162956237793,1.2896653413772583,0.5911256074905396,1.0,1.0,0.0,96.09188079833984,150.0,71766.4296875,0.0,1228.254150390625,1.0,278.1499938964844,282.4366149902344,301.3164367675781,305.96795654296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946333289146423,1.0,0.0,0.0,3.996412515640259,3.996439933776856,1.0656973472578102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.3603515625,0.0,1953.794677734375,1895.4371337890625,0.0,2422.464111328125,0.9831899404525756,1.0,0.0,3.0,1.0,0.0
17676420,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.8546410202980042,0.3518066108226776,0.3182137310504913,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.9644426107406616,0.4950632452964782,0.470526248216629,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.8593440651893616,0.3585693836212158,0.2516844272613525,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.8483924865722656,0.3440481126308441,0.3275728821754455,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3063049316406,0.6469721794128418,0.1500130742788314,0.687301754951477,285.30712890625,284.95001220703125,304.9711608886719,298.3082275390625,300.9318542480469,297.2977905273437,284.3083190917969,1.0,0.478236585855484,1.0,1.0,0.751602292060852,1.0,-2.4664790630340576,1.1639262437820437,1.3025528192520142,0.5970586538314819,1.0,1.0,0.0,115.55992889404295,168.0,72388.078125,0.0,1338.3758544921875,1.0,278.1499938964844,282.4781188964844,301.3250732421875,306.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982238531112671,1.0,0.0,0.0,3.996430158615112,3.996457576751709,1.065706783265341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.025390625,0.0,1953.8206787109373,1895.4371337890625,0.0,2455.197265625,0.98319411277771,1.0,0.0,3.0,1.0,0.0
17676480,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.8546410202980042,0.3518066108226776,0.3182137310504913,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.9644426107406616,0.4950632452964782,0.470526248216629,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.8593440651893616,0.3585693836212158,0.2516844272613525,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070983886719,0.8483924865722656,0.3440481126308441,0.3275728821754455,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3063049316406,0.6469721794128418,0.1500130742788314,0.687301754951477,285.30712890625,284.95001220703125,304.9711608886719,298.3082275390625,300.9318542480469,297.2977905273437,284.3083190917969,1.0,0.478236585855484,1.0,1.0,0.751602292060852,1.0,-2.4664790630340576,1.1639262437820437,1.3025528192520142,0.5970586538314819,1.0,1.0,0.0,115.55992889404295,168.0,72388.078125,0.0,1338.3758544921875,1.0,278.1499938964844,282.4781188964844,301.3250732421875,306.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,35999.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982238531112671,1.0,0.0,0.0,3.996430158615112,3.996457576751709,1.065706783265341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.025390625,0.0,1953.8206787109373,1895.4371337890625,0.0,2455.197265625,0.98319411277771,1.0,0.0,3.0,1.0,0.0
17676540,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8255799412727356,0.3522575199604034,0.3194047212600708,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.924315869808197,0.4944420158863067,0.4701135456562042,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.8319535255432129,0.361980676651001,0.2546513378620147,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8204818367958069,0.3454752564430237,0.3297309577465057,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.625642716884613,0.1503532230854034,0.6926077008247375,285.3332214355469,284.95001220703125,304.99932861328125,298.3142395019531,300.9377746582031,297.2867431640625,284.3345642089844,1.0,0.4940073788166046,1.0,1.0,0.754172146320343,1.0,-2.48077654838562,1.1701514720916748,1.3106251955032349,0.6000179052352905,1.0,1.0,0.0,135.38650512695312,156.0,72723.484375,0.0,1439.4940185546875,1.0,278.1499938964844,282.4980163574219,301.32501220703125,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001912236213684,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.7099609375,0.0,1953.8363037109373,1895.4371337890625,0.0,2473.173583984375,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
17676600,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8255799412727356,0.3522575199604034,0.3194047212600708,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.924315869808197,0.4944420158863067,0.4701135456562042,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.8319535255432129,0.361980676651001,0.2546513378620147,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8204818367958069,0.3454752564430237,0.3297309577465057,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.625642716884613,0.1503532230854034,0.6926077008247375,285.3332214355469,284.95001220703125,304.99932861328125,298.3142395019531,300.9377746582031,297.2867431640625,284.3345642089844,1.0,0.4940073788166046,1.0,1.0,0.754172146320343,1.0,-2.48077654838562,1.1701514720916748,1.3106251955032349,0.6000179052352905,1.0,1.0,0.0,135.38650512695312,156.0,72723.484375,0.0,1439.4940185546875,1.0,278.1499938964844,282.4980163574219,301.32501220703125,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001912236213684,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.7099609375,0.0,1953.8363037109373,1895.4371337890625,0.0,2473.173583984375,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
17676660,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.8164564371109009,0.3526207208633423,0.3200210332870483,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.9115153551101683,0.4949308335781097,0.4705997407436371,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35284423828125,0.824896514415741,0.3653473258018493,0.2572095692157745,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.8119969964027405,0.3468002676963806,0.3312916457653045,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.6190328598022461,0.1506465673446655,0.6953402757644653,285.35284423828125,284.95001220703125,305.0265808105469,298.31787109375,300.9464111328125,297.282470703125,284.3536376953125,1.0,0.499738484621048,1.0,1.0,0.7567309737205505,1.0,-2.4903323650360107,1.1740095615386963,1.316322684288025,0.6018166542053223,1.0,1.0,0.0,143.12490844726562,144.0,72944.59375,0.0,1484.619140625,1.0,278.1499938964844,282.5117492675781,301.32452392578125,306.084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014796376228333,1.0,0.0,0.0,3.9964475631713854,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.5380859375,0.0,1953.8463134765625,1895.4371337890625,0.0,2484.9609375,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17676720,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.8164564371109009,0.3526207208633423,0.3200210332870483,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.9115153551101683,0.4949308335781097,0.4705997407436371,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35284423828125,0.824896514415741,0.3653473258018493,0.2572095692157745,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.8119969964027405,0.3468002676963806,0.3312916457653045,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35235595703125,0.6190328598022461,0.1506465673446655,0.6953402757644653,285.35284423828125,284.95001220703125,305.0265808105469,298.31787109375,300.9464111328125,297.282470703125,284.3536376953125,1.0,0.499738484621048,1.0,1.0,0.7567309737205505,1.0,-2.4903323650360107,1.1740095615386963,1.316322684288025,0.6018166542053223,1.0,1.0,0.0,143.12490844726562,144.0,72944.59375,0.0,1484.619140625,1.0,278.1499938964844,282.5117492675781,301.32452392578125,306.084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014796376228333,1.0,0.0,0.0,3.9964475631713854,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.5380859375,0.0,1953.8463134765625,1895.4371337890625,0.0,2484.9609375,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
17676780,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8175734281539917,0.3530046641826629,0.3203288316726684,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.913272261619568,0.4959419667720794,0.4714347720146179,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8280879259109497,0.3687700629234314,0.2595536112785339,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8138270378112793,0.3481034338474273,0.3324909508228302,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36627197265625,0.6200853586196899,0.1509916931390762,0.6966779828071594,285.3666687011719,284.95001220703125,305.0529479980469,298.3193359375,300.9561767578125,297.2813720703125,284.3673095703125,1.0,0.5000307559967041,1.0,1.0,0.7592898011207581,1.0,-2.4975719451904297,1.1767336130142212,1.3208383321762085,0.602990984916687,1.0,1.0,0.0,142.67361450195312,132.0,73099.9296875,0.0,1492.150634765625,1.0,278.1499938964844,282.52117919921875,301.3236389160156,306.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022974133491516,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.7548828125,0.0,1953.852294921875,1895.4371337890625,0.0,2492.448486328125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17676840,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8175734281539917,0.3530046641826629,0.3203288316726684,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.913272261619568,0.4959419667720794,0.4714347720146179,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8280879259109497,0.3687700629234314,0.2595536112785339,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8138270378112793,0.3481034338474273,0.3324909508228302,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36627197265625,0.6200853586196899,0.1509916931390762,0.6966779828071594,285.3666687011719,284.95001220703125,305.0529479980469,298.3193359375,300.9561767578125,297.2813720703125,284.3673095703125,1.0,0.5000307559967041,1.0,1.0,0.7592898011207581,1.0,-2.4975719451904297,1.1767336130142212,1.3208383321762085,0.602990984916687,1.0,1.0,0.0,142.67361450195312,132.0,73099.9296875,0.0,1492.150634765625,1.0,278.1499938964844,282.52117919921875,301.3236389160156,306.0947265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022974133491516,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.7548828125,0.0,1953.852294921875,1895.4371337890625,0.0,2492.448486328125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17676900,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8207026124000549,0.3532164394855499,0.3204224109649658,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725891113281,0.9177356958389282,0.496535450220108,0.4718762338161468,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8322754502296448,0.3705178499221802,0.2606897950172424,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.8173152804374695,0.3487595021724701,0.3330115377902984,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721618652344,0.6225525736808777,0.1511962711811065,0.6971019506454468,285.3725280761719,284.95001220703125,305.0657653808594,298.3193054199219,300.9611511230469,297.2814025878906,284.37310791015625,1.0,0.4987388551235199,1.0,1.0,0.760569155216217,1.0,-2.500715494155884,1.1778627634048462,1.3228527307510376,0.6034627556800842,1.0,1.0,0.0,140.37925720214844,132.0,73164.2265625,0.0,1486.4886474609375,1.0,278.1499938964844,282.5250549316406,301.32293701171875,306.0986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026124238967896,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.8759765625,0.0,1953.854248046875,1895.4371337890625,0.0,2495.334228515625,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17676960,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780822753906,0.8249264359474182,0.3534394204616546,0.3204963803291321,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.9238547086715698,0.4971551597118377,0.4723174571990967,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.8376345634460449,0.3722866475582123,0.261817455291748,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780822753906,0.8218733668327332,0.3494198620319366,0.3335044384002685,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37774658203125,0.625842809677124,0.1514187306165695,0.6974585652351379,285.37811279296875,284.95001220703125,305.0783386230469,298.3187866210937,300.96636962890625,297.2816772460937,284.378662109375,1.0,0.4968931078910827,1.0,1.0,0.7615560293197632,1.0,-2.5037097930908203,1.1790093183517456,1.3247004747390747,0.6039940118789673,1.0,1.0,0.0,137.28713989257812,120.0,73225.4140625,0.0,1477.2125244140625,1.0,278.1499938964844,282.5287475585937,301.3220520019531,306.10205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029106259346008,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.32421875,0.0,1953.855712890625,1895.4371337890625,0.0,2498.06640625,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17677020,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8362855315208435,0.3539147973060608,0.3206084668636322,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887023925781,0.9402729868888856,0.4984411001205444,0.4731881022453308,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8516506552696228,0.3758846223354339,0.2640658617019653,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8338165879249573,0.3507532179355621,0.3344353139400482,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.6346264481544495,0.1519126892089843,0.6980816721916199,285.3886413574219,284.95001220703125,305.102783203125,298.3163452148437,300.976806640625,297.2826232910156,284.38916015625,1.0,0.4920129776000976,1.0,1.0,0.7635297179222107,1.0,-2.5094592571258545,1.1811954975128174,1.328263759613037,0.6050392985343933,1.0,1.0,0.0,129.4042510986328,108.0,73339.125,0.0,1451.0125732421875,1.0,278.1499938964844,282.5355834960937,301.3193054199219,306.1073303222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034883737564087,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.4052734375,0.0,1953.85791015625,1895.4371337890625,0.0,2503.36181640625,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17677080,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8362855315208435,0.3539147973060608,0.3206084668636322,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887023925781,0.9402729868888856,0.4984411001205444,0.4731881022453308,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8516506552696228,0.3758846223354339,0.2640658617019653,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8338165879249573,0.3507532179355621,0.3344353139400482,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.6346264481544495,0.1519126892089843,0.6980816721916199,285.3886413574219,284.95001220703125,305.102783203125,298.3163452148437,300.976806640625,297.2826232910156,284.38916015625,1.0,0.4920129776000976,1.0,1.0,0.7635297179222107,1.0,-2.5094592571258545,1.1811954975128174,1.328263759613037,0.6050392985343933,1.0,1.0,0.0,129.4042510986328,108.0,73339.125,0.0,1451.0125732421875,1.0,278.1499938964844,282.5355834960937,301.3193054199219,306.1073303222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034883737564087,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.4052734375,0.0,1953.85791015625,1895.4371337890625,0.0,2503.36181640625,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17677140,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985595703125,0.851931631565094,0.354423850774765,0.3206914663314819,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39862060546875,0.9611051678657532,0.499760091304779,0.4740346372127533,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985595703125,0.8705630302429199,0.3795614540576935,0.2663228511810303,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985595703125,0.849982500076294,0.352101057767868,0.3353160321712494,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.6467361450195312,0.1524676233530044,0.698684573173523,285.3985595703125,284.95001220703125,305.126220703125,298.31219482421875,300.9869384765625,297.2840576171875,284.3990478515625,1.0,0.4859644472599029,1.0,1.0,0.7655033469200134,1.0,-2.515071392059326,1.1833105087280271,1.3317610025405884,0.6061064004898071,1.0,1.0,0.0,119.8786849975586,96.0,73444.28125,0.0,1417.4678955078125,1.0,278.1499938964844,282.5419006347656,301.3150329589844,306.1104431152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040539026260376,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.4501953125,0.0,1953.859130859375,1895.4371337890625,0.0,2508.546875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17677200,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985595703125,0.851931631565094,0.354423850774765,0.3206914663314819,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39862060546875,0.9611051678657532,0.499760091304779,0.4740346372127533,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985595703125,0.8705630302429199,0.3795614540576935,0.2663228511810303,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985595703125,0.849982500076294,0.352101057767868,0.3353160321712494,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.6467361450195312,0.1524676233530044,0.698684573173523,285.3985595703125,284.95001220703125,305.126220703125,298.31219482421875,300.9869384765625,297.2840576171875,284.3990478515625,1.0,0.4859644472599029,1.0,1.0,0.7655033469200134,1.0,-2.515071392059326,1.1833105087280271,1.3317610025405884,0.6061064004898071,1.0,1.0,0.0,119.8786849975586,96.0,73444.28125,0.0,1417.4678955078125,1.0,278.1499938964844,282.5419006347656,301.3150329589844,306.1104431152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040539026260376,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.4501953125,0.0,1953.859130859375,1895.4371337890625,0.0,2508.546875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17677260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.8727060556411743,0.354956567287445,0.3207617700099945,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.984015166759491,0.5010875463485718,0.4748561382293701,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.8949653506278992,0.3833055198192596,0.2686002850532532,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081115722656,0.8713038563728333,0.3534577786922455,0.3361685574054718,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.6629628539085388,0.1530700623989105,0.6993350982666016,285.4081420898437,284.95001220703125,305.1486511230469,298.3065185546875,300.99676513671875,297.2857360839844,284.4086303710937,1.0,0.4792115390300751,1.0,1.0,0.7674668431282043,1.0,-2.5206854343414307,1.1854248046875,1.3352606296539309,0.6072414517402649,1.0,1.0,0.0,109.40239715576172,84.0,73544.28125,0.0,1379.68603515625,1.0,278.1499938964844,282.5478820800781,301.3093566894531,306.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046329021453857,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.1123046875,0.0,1953.85986328125,1895.4371337890625,0.0,2513.85791015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17677320,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.8727060556411743,0.354956567287445,0.3207617700099945,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.408203125,0.984015166759491,0.5010875463485718,0.4748561382293701,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081420898437,0.8949653506278992,0.3833055198192596,0.2686002850532532,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4081115722656,0.8713038563728333,0.3534577786922455,0.3361685574054718,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.6629628539085388,0.1530700623989105,0.6993350982666016,285.4081420898437,284.95001220703125,305.1486511230469,298.3065185546875,300.99676513671875,297.2857360839844,284.4086303710937,1.0,0.4792115390300751,1.0,1.0,0.7674668431282043,1.0,-2.5206854343414307,1.1854248046875,1.3352606296539309,0.6072414517402649,1.0,1.0,0.0,109.40239715576172,84.0,73544.28125,0.0,1379.68603515625,1.0,278.1499938964844,282.5478820800781,301.3093566894531,306.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046329021453857,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.1123046875,0.0,1953.85986328125,1895.4371337890625,0.0,2513.85791015625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
