time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.8962945938110352,0.3554222881793976,0.3208275139331817,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042053222656,0.9990000128746032,0.5033714175224304,0.4674545526504516,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042663574219,0.9236241579055786,0.3870311677455902,0.2709060907363891,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.8955352902412415,0.3547505736351013,0.3370144665241241,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045715332031,0.6816520094871521,0.1536537706851959,0.7001397013664246,285.4042663574219,284.95001220703125,305.1700439453125,298.2994384765625,301.0064697265625,297.2897644042969,284.4036560058594,1.0,0.4714640378952026,1.0,1.0,0.7694302797317505,1.0,-2.516637325286865,1.1827081441879272,1.3339290618896484,0.6059616208076477,1.0,1.0,0.0,99.43721771240234,72.0,73435.359375,0.0,1331.7989501953125,1.0,278.1499938964844,282.5425109863281,301.30145263671875,306.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050121665000916,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.81640625,0.0,1953.8603515625,1895.4371337890625,0.0,2517.33837890625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17677440,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.8962945938110352,0.3554222881793976,0.3208275139331817,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042053222656,0.9990000128746032,0.5033714175224304,0.4674545526504516,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4042663574219,0.9236241579055786,0.3870311677455902,0.2709060907363891,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.8955352902412415,0.3547505736351013,0.3370144665241241,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4045715332031,0.6816520094871521,0.1536537706851959,0.7001397013664246,285.4042663574219,284.95001220703125,305.1700439453125,298.2994384765625,301.0064697265625,297.2897644042969,284.4036560058594,1.0,0.4714640378952026,1.0,1.0,0.7694302797317505,1.0,-2.516637325286865,1.1827081441879272,1.3339290618896484,0.6059616208076477,1.0,1.0,0.0,99.43721771240234,72.0,73435.359375,0.0,1331.7989501953125,1.0,278.1499938964844,282.5425109863281,301.30145263671875,306.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050121665000916,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.81640625,0.0,1953.8603515625,1895.4371337890625,0.0,2517.33837890625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17677500,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.9055812954902648,0.3555624783039093,0.3208657801151275,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9990000128746032,0.5056260824203491,0.4537658095359802,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.9359274506568908,0.3888229131698608,0.2720756232738495,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.9051665663719176,0.355318933725357,0.3374510109424591,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871154785156,0.6890965700149536,0.1538904458284378,0.70068359375,285.3857421875,284.95001220703125,305.1803283691406,298.2954406738281,301.0117492675781,297.2948608398437,284.38330078125,1.0,0.4668096899986267,1.0,1.0,0.770412027835846,1.0,-2.502836942672729,1.1754810810089111,1.3273557424545288,0.602268397808075,1.0,1.0,0.0,95.63375854492188,72.0,73128.0625,0.0,1298.3876953125,1.0,278.1499938964844,282.52587890625,301.2958679199219,306.0853271484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049639463424683,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.5927734375,0.0,1953.860595703125,1895.4371337890625,0.0,2516.895751953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17677560,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.916854739189148,0.3556114435195923,0.3208159804344177,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35791015625,0.9990000128746032,0.5091398358345032,0.4388302564620971,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9493448138237,0.390544980764389,0.2731917202472687,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9168282151222228,0.3558110892772674,0.3378091752529144,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.6974567174911499,0.1540810018777847,0.7009707093238831,285.3581848144531,284.95001220703125,305.1903686523437,298.2911376953125,301.0196228027344,297.3050842285156,284.3551940917969,1.0,0.4616941213607788,1.0,1.0,0.7712499499320984,1.0,-2.486950159072876,1.167294979095459,1.3196552991867063,0.5979253649711609,1.0,1.0,0.0,91.56581115722656,60.0,72737.2734375,0.0,1261.67578125,1.0,278.1499938964844,282.50299072265625,301.2887268066406,306.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045232892036438,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.8291015625,0.0,1953.8607177734373,1895.4371337890625,0.0,2512.852294921875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17677620,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.9447292685508728,0.3555186092853546,0.32051482796669,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.9990000128746032,0.5187124609947205,0.4056979417800903,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930603027344,0.977504312992096,0.3938440382480621,0.2753019332885742,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.9455840587615968,0.3566115200519562,0.3383300602436065,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952880859375,0.7166711091995239,0.1544201225042343,0.7011681199073792,285.2931823730469,284.95001220703125,305.2095947265625,298.28179931640625,301.0448608398437,297.3448486328125,284.2895812988281,1.0,0.4503174424171448,1.0,1.0,0.7729257941246033,1.0,-2.450183153152466,1.148462176322937,1.3017209768295288,0.5879155397415161,1.0,1.0,0.0,82.9291763305664,78.0,71828.3828125,0.0,1181.63134765625,1.0,278.1499938964844,282.4491882324219,301.27374267578125,305.9869689941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027790784835815,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.89453125,0.0,1953.86083984375,1895.4371337890625,0.0,2496.861083984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17677680,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.9447292685508728,0.3555186092853546,0.32051482796669,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29296875,0.9990000128746032,0.5187124609947205,0.4056979417800903,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930603027344,0.977504312992096,0.3938440382480621,0.2753019332885742,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.9455840587615968,0.3566115200519562,0.3383300602436065,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952880859375,0.7166711091995239,0.1544201225042343,0.7011681199073792,285.2931823730469,284.95001220703125,305.2095947265625,298.28179931640625,301.0448608398437,297.3448486328125,284.2895812988281,1.0,0.4503174424171448,1.0,1.0,0.7729257941246033,1.0,-2.450183153152466,1.148462176322937,1.3017209768295288,0.5879155397415161,1.0,1.0,0.0,82.9291763305664,78.0,71828.3828125,0.0,1181.63134765625,1.0,278.1499938964844,282.4491882324219,301.27374267578125,305.9869689941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027790784835815,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.89453125,0.0,1953.86083984375,1895.4371337890625,0.0,2496.861083984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17677740,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.9515897631645204,0.3554527163505554,0.3203602731227875,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704162597656,0.9990000128746032,0.5283932089805603,0.3976802825927734,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.9855799674987792,0.3971985876560211,0.2775533199310303,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.9532591700553894,0.3573920428752899,0.3389817476272583,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.721695601940155,0.1548515111207962,0.7026160955429077,285.2703857421875,284.95001220703125,305.22772216796875,298.2716064453125,301.0748596191406,297.3893127441406,284.2711486816406,1.0,0.4492071568965912,1.0,1.0,0.7746016383171082,1.0,-2.4455606937408447,1.145693063735962,1.2998676300048828,0.5861348509788513,1.0,1.0,0.0,81.05821228027344,98.0,71620.5,0.0,1168.4674072265625,1.0,278.1499938964844,282.4325561523437,301.2632141113281,305.94110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009616136550903,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.6923828125,0.0,1953.8609619140625,1895.4371337890625,0.0,2480.22021484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17677800,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.9515897631645204,0.3554527163505554,0.3203602731227875,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704162597656,0.9990000128746032,0.5283932089805603,0.3976802825927734,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703857421875,0.9855799674987792,0.3971985876560211,0.2775533199310303,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.9532591700553894,0.3573920428752899,0.3389817476272583,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.721695601940155,0.1548515111207962,0.7026160955429077,285.2703857421875,284.95001220703125,305.22772216796875,298.2716064453125,301.0748596191406,297.3893127441406,284.2711486816406,1.0,0.4492071568965912,1.0,1.0,0.7746016383171082,1.0,-2.4455606937408447,1.145693063735962,1.2998676300048828,0.5861348509788513,1.0,1.0,0.0,81.05821228027344,98.0,71620.5,0.0,1168.4674072265625,1.0,278.1499938964844,282.4325561523437,301.2632141113281,305.94110107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009616136550903,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.6923828125,0.0,1953.8609619140625,1895.4371337890625,0.0,2480.22021484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17677860,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30859375,0.938996195793152,0.355715811252594,0.3206321895122528,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088073730469,0.9990000128746032,0.5339657664299011,0.4123940467834472,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087158203125,0.9778097867965698,0.4008691906929016,0.280133306980133,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30859375,0.9414879083633424,0.3583992421627044,0.3399899303913116,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069763183594,0.7143318057060242,0.1554173529148101,0.7056113481521606,285.3086242675781,284.95001220703125,305.2447204589844,298.2606811523437,301.0919189453125,297.4046630859375,284.31158447265625,1.0,0.456122875213623,1.0,1.0,0.77562016248703,1.0,-2.471447467803955,1.1581885814666748,1.3132587671279907,0.5929787755012512,1.0,1.0,0.0,85.07858276367188,118.0,72140.9609375,0.0,1215.693603515625,1.0,278.1499938964844,282.4616394042969,301.26092529296875,305.9581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010644316673279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.1396484375,0.0,1953.861083984375,1895.4371337890625,0.0,2481.160888671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17677920,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30859375,0.938996195793152,0.355715811252594,0.3206321895122528,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088073730469,0.9990000128746032,0.5339657664299011,0.4123940467834472,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087158203125,0.9778097867965698,0.4008691906929016,0.280133306980133,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30859375,0.9414879083633424,0.3583992421627044,0.3399899303913116,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3069763183594,0.7143318057060242,0.1554173529148101,0.7056113481521606,285.3086242675781,284.95001220703125,305.2447204589844,298.2606811523437,301.0919189453125,297.4046630859375,284.31158447265625,1.0,0.456122875213623,1.0,1.0,0.77562016248703,1.0,-2.471447467803955,1.1581885814666748,1.3132587671279907,0.5929787755012512,1.0,1.0,0.0,85.07858276367188,118.0,72140.9609375,0.0,1215.693603515625,1.0,278.1499938964844,282.4616394042969,301.26092529296875,305.9581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010644316673279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.1396484375,0.0,1953.861083984375,1895.4371337890625,0.0,2481.160888671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17677980,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9150089621543884,0.3562903106212616,0.3213252127170563,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.9990000128746032,0.5348557829856873,0.441852867603302,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.959157943725586,0.4048382937908172,0.2830299437046051,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9181227087974548,0.3596780300140381,0.3413883149623871,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.6987907886505127,0.1560407876968383,0.7096095681190491,285.3814697265625,284.95001220703125,305.26055908203125,298.24920654296875,301.0940856933594,297.3896789550781,284.38580322265625,1.0,0.468600332736969,1.0,1.0,0.7766386866569519,1.0,-2.517616033554077,1.1807307004928589,1.3368854522705078,0.6053650379180908,1.0,1.0,0.0,93.3140106201172,138.0,73084.03125,0.0,1306.77685546875,1.0,278.1499938964844,282.5166931152344,301.2587585449219,306.0097045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030995726585388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.33984375,0.0,1953.861083984375,1895.4371337890625,0.0,2499.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678040,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9150089621543884,0.3562903106212616,0.3213252127170563,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.9990000128746032,0.5348557829856873,0.441852867603302,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.381591796875,0.959157943725586,0.4048382937908172,0.2830299437046051,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9181227087974548,0.3596780300140381,0.3413883149623871,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37890625,0.6987907886505127,0.1560407876968383,0.7096095681190491,285.3814697265625,284.95001220703125,305.26055908203125,298.24920654296875,301.0940856933594,297.3896789550781,284.38580322265625,1.0,0.468600332736969,1.0,1.0,0.7766386866569519,1.0,-2.517616033554077,1.1807307004928589,1.3368854522705078,0.6053650379180908,1.0,1.0,0.0,93.3140106201172,138.0,73084.03125,0.0,1306.77685546875,1.0,278.1499938964844,282.5166931152344,301.2587585449219,306.0097045898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030995726585388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.33984375,0.0,1953.861083984375,1895.4371337890625,0.0,2499.797607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678100,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.90169358253479,0.3566758930683136,0.3218111991882324,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4277038574219,0.9990000128746032,0.5335338711738586,0.4607646763324737,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273986816406,0.9465528130531312,0.406918853521347,0.2845842838287353,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.904769778251648,0.3604161739349365,0.3422306478023529,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.689226508140564,0.1563552916049957,0.7118681073188782,285.42724609375,284.95001220703125,305.2680358886719,298.2433166503906,301.0901184082031,297.3721923828125,284.4320373535156,1.0,0.4764975309371948,1.0,1.0,0.7771479487419128,1.0,-2.546516180038452,1.1948810815811155,1.3516350984573364,0.6131442189216614,1.0,1.0,0.0,98.83605194091795,138.0,73669.1796875,0.0,1366.9737548828125,1.0,278.1499938964844,282.5512084960937,301.25653076171875,306.0434265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046861886978149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.04296875,0.0,1953.861083984375,1895.4371337890625,0.0,2514.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678160,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767761230469,0.8887271881103516,0.3571080267429352,0.3223665654659271,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.5312405228614807,0.4814440011978149,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770812988281,0.9328051805496216,0.4090456962585449,0.2861919701099396,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.8920212984085083,0.3612054586410522,0.3431492149829864,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.6793432235717773,0.1566678136587143,0.7142409682273865,285.4769287109375,284.95001220703125,305.27520751953125,298.23736572265625,301.0830383300781,297.3502502441406,284.4820251464844,1.0,0.4851406514644623,1.0,1.0,0.7786182761192322,1.0,-2.577911853790283,1.2100062370300293,1.3679057359695437,0.6213412284851074,1.0,1.0,0.0,105.0990219116211,158.0,74301.703125,0.0,1434.977783203125,1.0,278.1499938964844,282.5886535644531,301.25360107421875,306.0801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806514322757721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.7060546875,0.0,1953.861083984375,1895.4371337890625,0.0,2531.13134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678220,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.855806291103363,0.3579549491405487,0.3237523734569549,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.9789928793907166,0.5252200365066528,0.4995538592338562,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.897182047367096,0.4132967293262481,0.2896263003349304,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8593881726264954,0.3628030121326446,0.3452992737293243,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.6541627049446106,0.15721295773983,0.7199016809463501,285.5603332519531,284.95001220703125,305.28863525390625,298.2253112792969,301.0685729980469,297.3103942871094,284.5616455078125,1.0,0.5028191804885864,1.0,1.0,0.7815588712692261,1.0,-2.620668649673462,1.2301394939422607,1.3905290365219116,0.6329487562179565,1.0,1.0,0.0,122.8753662109375,178.0,75233.375,0.0,1567.8941650390625,1.0,278.1499938964844,282.6483764648437,301.2444152832031,306.14666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104677796363831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678280,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.855806291103363,0.3579549491405487,0.3237523734569549,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.9789928793907166,0.5252200365066528,0.4995538592338562,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.897182047367096,0.4132967293262481,0.2896263003349304,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8593881726264954,0.3628030121326446,0.3452992737293243,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5590209960937,0.6541627049446106,0.15721295773983,0.7199016809463501,285.5603332519531,284.95001220703125,305.28863525390625,298.2253112792969,301.0685729980469,297.3103942871094,284.5616455078125,1.0,0.5028191804885864,1.0,1.0,0.7815588712692261,1.0,-2.620668649673462,1.2301394939422607,1.3905290365219116,0.6329487562179565,1.0,1.0,0.0,122.8753662109375,178.0,75233.375,0.0,1567.8941650390625,1.0,278.1499938964844,282.6483764648437,301.2444152832031,306.14666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104677796363831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678340,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.8240292072296143,0.3582946360111236,0.3249817192554474,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.9364548921585084,0.5233379602432251,0.4976484775543213,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.8637202978134155,0.4171238243579864,0.2929877638816833,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.8278836011886597,0.3640288114547729,0.3473990857601166,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.6301707625389099,0.1574987471103668,0.7255047559738159,285.5707702636719,284.95001220703125,305.30084228515625,298.2132568359375,301.0654296875,297.29754638671875,284.5717468261719,1.0,0.5186256170272827,1.0,1.0,0.78449946641922,1.0,-2.6273813247680664,1.232619285583496,1.3947620391845703,0.6339998841285706,1.0,1.0,0.0,145.03140258789062,181.0,75363.5078125,0.0,1679.875732421875,1.0,278.1499938964844,282.6561584472656,301.2255859375,306.1468811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812817394733429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.162353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678400,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.8240292072296143,0.3582946360111236,0.3249817192554474,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5708923339844,0.9364548921585084,0.5233379602432251,0.4976484775543213,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.8637202978134155,0.4171238243579864,0.2929877638816833,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.8278836011886597,0.3640288114547729,0.3473990857601166,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.6301707625389099,0.1574987471103668,0.7255047559738159,285.5707702636719,284.95001220703125,305.30084228515625,298.2132568359375,301.0654296875,297.29754638671875,284.5717468261719,1.0,0.5186256170272827,1.0,1.0,0.78449946641922,1.0,-2.6273813247680664,1.232619285583496,1.3947620391845703,0.6339998841285706,1.0,1.0,0.0,145.03140258789062,181.0,75363.5078125,0.0,1679.875732421875,1.0,278.1499938964844,282.6561584472656,301.2255859375,306.1468811035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812817394733429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2589.162353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678460,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8077365756034851,0.3585005402565002,0.3257086873054504,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.9131332635879515,0.5228124260902405,0.4973966479301452,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.8484817743301392,0.420849859714508,0.2959906458854675,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8123704195022583,0.3651174008846283,0.3489993810653686,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.618412435054779,0.1577327400445938,0.7292067408561707,285.58740234375,284.95001220703125,305.3117980957031,298.20135498046875,301.0663452148437,297.29296875,284.5881042480469,1.0,0.5288302302360535,1.0,1.0,0.7875080704689026,1.0,-2.637929916381836,1.236969232559204,1.4009608030319214,0.6362057328224182,1.0,1.0,0.0,159.24307250976562,169.0,75549.984375,0.0,1758.876953125,1.0,278.1499938964844,282.6675720214844,301.20880126953125,306.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142310976982117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.210693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678520,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8077365756034851,0.3585005402565002,0.3257086873054504,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.9131332635879515,0.5228124260902405,0.4973966479301452,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.8484817743301392,0.420849859714508,0.2959906458854675,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.8123704195022583,0.3651174008846283,0.3489993810653686,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.618412435054779,0.1577327400445938,0.7292067408561707,285.58740234375,284.95001220703125,305.3117980957031,298.20135498046875,301.0663452148437,297.29296875,284.5881042480469,1.0,0.5288302302360535,1.0,1.0,0.7875080704689026,1.0,-2.637929916381836,1.236969232559204,1.4009608030319214,0.6362057328224182,1.0,1.0,0.0,159.24307250976562,169.0,75549.984375,0.0,1758.876953125,1.0,278.1499938964844,282.6675720214844,301.20880126953125,306.1425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142310976982117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2602.210693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678580,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8042545318603516,0.3586936891078949,0.3259951174259186,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.9086103439331056,0.5229309797286987,0.4975149035453796,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.847227931022644,0.424573689699173,0.2986618280410766,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8096029162406921,0.3661534786224365,0.3501040339469909,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.6161074638366699,0.157965674996376,0.7308148145675659,285.59783935546875,284.95001220703125,305.3215026855469,298.18975830078125,301.0679016113281,297.2911682128906,284.59820556640625,1.0,0.5313553810119629,1.0,1.0,0.7905166149139404,1.0,-2.644890308380127,1.2395694255828855,1.4053207635879517,0.6374147534370422,1.0,1.0,0.0,162.63389587402344,157.0,75652.9453125,0.0,1784.34619140625,1.0,278.1499938964844,282.674072265625,301.1947631835937,306.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151994943618774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678640,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8042545318603516,0.3586936891078949,0.3259951174259186,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.9086103439331056,0.5229309797286987,0.4975149035453796,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.847227931022644,0.424573689699173,0.2986618280410766,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8096029162406921,0.3661534786224365,0.3501040339469909,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.6161074638366699,0.157965674996376,0.7308148145675659,285.59783935546875,284.95001220703125,305.3215026855469,298.18975830078125,301.0679016113281,297.2911682128906,284.59820556640625,1.0,0.5313553810119629,1.0,1.0,0.7905166149139404,1.0,-2.644890308380127,1.2395694255828855,1.4053207635879517,0.6374147534370422,1.0,1.0,0.0,162.63389587402344,157.0,75652.9453125,0.0,1784.34619140625,1.0,278.1499938964844,282.674072265625,301.1947631835937,306.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151994943618774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2611.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678700,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.8057559728622437,0.3588066399097442,0.326044499874115,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.9104468822479248,0.5231066942214966,0.4976032078266144,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.849823534488678,0.4264549314975738,0.2999262809753418,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012268066406,0.8113456964492798,0.3666722476482391,0.3505418598651886,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.617283821105957,0.1581045985221862,0.7311708331108093,285.60125732421875,284.95001220703125,305.3258361816406,298.18414306640625,301.0686950683594,297.2908020019531,284.6015625,1.0,0.5308178663253784,1.0,1.0,0.7920209169387817,1.0,-2.6475300788879395,1.240467190742493,1.4070627689361572,0.6377691626548767,1.0,1.0,0.0,161.49111938476562,157.0,75685.0390625,0.0,1783.0775146484375,1.0,278.1499938964844,282.6760559082031,301.1883544921875,306.132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155623078346252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2614.5078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678760,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042175292969,0.808518648147583,0.358930379152298,0.3260628581047058,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.9139620661735536,0.5233171582221985,0.4976907968521118,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.853745698928833,0.4283495545387268,0.3011681139469147,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042175292969,0.8142976760864258,0.3671945631504059,0.3509396016597748,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.6193740367889404,0.1582598090171814,0.7313939929008484,285.6042175292969,284.95001220703125,305.3298645019531,298.1786499023437,301.0697021484375,297.2906188964844,284.6045227050781,1.0,0.5295610427856445,1.0,1.0,0.7931818962097168,1.0,-2.6498959064483643,1.241320252418518,1.4085756540298462,0.6381272077560425,1.0,1.0,0.0,159.2557830810547,145.0,75712.859375,0.0,1776.466796875,1.0,278.1499938964844,282.677734375,301.1822814941406,306.1277770996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158761858940125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2617.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8124688863754272,0.3590708076953888,0.3260582685470581,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.9192352294921876,0.5235603451728821,0.497774988412857,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.8590912222862244,0.4303357899188995,0.302443653345108,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8184333443641663,0.3677425384521484,0.3513212502002716,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068420410156,0.6223604083061218,0.1584399044513702,0.7315377593040466,285.60699462890625,284.95001220703125,305.3337097167969,298.1731262207031,301.0707092285156,297.2906188964844,284.6072692871094,1.0,0.5276461243629456,1.0,1.0,0.7943893074989319,1.0,-2.652156352996826,1.242119550704956,1.4100369215011597,0.6384437084197998,1.0,1.0,0.0,156.00706481933594,145.0,75738.3828125,0.0,1765.1064453125,1.0,278.1499938964844,282.6792907714844,301.1763000488281,306.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161650896072388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2620.0791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678880,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8167616128921509,0.3592079281806946,0.3260419368743896,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60943603515625,0.925196886062622,0.5237964987754822,0.4978468120098114,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.8649005889892578,0.4321796298027038,0.3036135733127594,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.822921633720398,0.3682515323162079,0.3516564071178436,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.6256314516067505,0.1586186736822128,0.7316321134567261,285.6094055175781,284.95001220703125,305.3369140625,298.1682434082031,301.071533203125,297.2907409667969,284.6096496582031,1.0,0.5255370736122131,1.0,1.0,0.7955038547515869,1.0,-2.654144763946533,1.2428128719329834,1.4113318920135498,0.638704776763916,1.0,1.0,0.0,152.4944610595703,133.0,75760.3984375,0.0,1752.1339111328125,1.0,278.1499938964844,282.6806335449219,301.1710205078125,306.1193542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164075613021851,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.32080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17678940,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8280925154685974,0.3595210313796997,0.3259747326374054,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.9412893652915956,0.5243166089057922,0.4979690909385681,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.8802534937858582,0.4360623657703399,0.3060342371463775,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.8348151445388794,0.369323581457138,0.3523037731647491,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.6344066262245178,0.1590397655963897,0.7317584156990051,285.6140441894531,284.95001220703125,305.3426208496094,298.1586608886719,301.072998046875,297.2912902832031,284.6142578125,1.0,0.5200812816619873,1.0,1.0,0.7978257536888123,1.0,-2.658050298690796,1.244151949882507,1.4138983488082886,0.6391742825508118,1.0,1.0,0.0,143.5862579345703,121.0,75803.4140625,0.0,1717.4913330078125,1.0,278.1499938964844,282.6831970214844,301.1609802246094,306.1117248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816852331161499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679000,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8280925154685974,0.3595210313796997,0.3259747326374054,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.9412893652915956,0.5243166089057922,0.4979690909385681,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.8802534937858582,0.4360623657703399,0.3060342371463775,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.8348151445388794,0.369323581457138,0.3523037731647491,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.6344066262245178,0.1590397655963897,0.7317584156990051,285.6140441894531,284.95001220703125,305.3426208496094,298.1586608886719,301.072998046875,297.2912902832031,284.6142578125,1.0,0.5200812816619873,1.0,1.0,0.7978257536888123,1.0,-2.658050298690796,1.244151949882507,1.4138983488082886,0.6391742825508118,1.0,1.0,0.0,143.5862579345703,121.0,75803.4140625,0.0,1717.4913330078125,1.0,278.1499938964844,282.6831970214844,301.1609802246094,306.1117248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816852331161499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2626.43359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679060,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8425370454788208,0.3598605394363403,0.3258871138095855,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.9606789946556092,0.5248490571975708,0.4980601370334625,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.8995873928070068,0.4399892091751098,0.3084509968757629,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8501007556915283,0.3704059422016144,0.3529136776924133,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.6458308696746826,0.1595114767551422,0.7318945527076721,285.6185607910156,284.95001220703125,305.346923828125,298.15008544921875,301.07403564453125,297.2921142578125,284.6188049316406,1.0,0.5137811303138733,1.0,1.0,0.8001080751419067,1.0,-2.6618545055389404,1.245463490486145,1.416391134262085,0.6396228671073914,1.0,1.0,0.0,133.45150756835938,109.0,75847.4921875,0.0,1677.0333251953125,1.0,278.1499938964844,282.6858215332031,301.152099609375,306.1052551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172393441200256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.012939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679120,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8425370454788208,0.3598605394363403,0.3258871138095855,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.9606789946556092,0.5248490571975708,0.4980601370334625,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185913085937,0.8995873928070068,0.4399892091751098,0.3084509968757629,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8501007556915283,0.3704059422016144,0.3529136776924133,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.6458308696746826,0.1595114767551422,0.7318945527076721,285.6185607910156,284.95001220703125,305.346923828125,298.15008544921875,301.07403564453125,297.2921142578125,284.6188049316406,1.0,0.5137811303138733,1.0,1.0,0.8001080751419067,1.0,-2.6618545055389404,1.245463490486145,1.416391134262085,0.6396228671073914,1.0,1.0,0.0,133.45150756835938,109.0,75847.4921875,0.0,1677.0333251953125,1.0,278.1499938964844,282.6858215332031,301.152099609375,306.1052551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172393441200256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.012939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679180,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8609188199043274,0.3602191507816314,0.3257918655872345,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.98160982131958,0.5253801941871643,0.4981249868869781,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.924830973148346,0.4439518749713897,0.3108733296394348,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8695417642593384,0.3714939653873443,0.3535022735595703,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.6605638265609741,0.1600229144096374,0.7320891618728638,285.62322998046875,284.95001220703125,305.349853515625,298.1427307128906,301.0745544433594,297.2931213378906,284.6234741210937,1.0,0.5069750547409058,1.0,1.0,0.802390456199646,1.0,-2.665669202804565,1.2467907667160034,1.418878436088562,0.6400807499885559,1.0,1.0,0.0,122.61964416503906,97.0,75895.1328125,0.0,1633.3035888671875,1.0,278.1499938964844,282.68865966796875,301.1445007324219,306.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175814151763916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679240,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8609188199043274,0.3602191507816314,0.3257918655872345,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6232604980469,0.98160982131958,0.5253801941871643,0.4981249868869781,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.924830973148346,0.4439518749713897,0.3108733296394348,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62322998046875,0.8695417642593384,0.3714939653873443,0.3535022735595703,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.6605638265609741,0.1600229144096374,0.7320891618728638,285.62322998046875,284.95001220703125,305.349853515625,298.1427307128906,301.0745544433594,297.2931213378906,284.6234741210937,1.0,0.5069750547409058,1.0,1.0,0.802390456199646,1.0,-2.665669202804565,1.2467907667160034,1.418878436088562,0.6400807499885559,1.0,1.0,0.0,122.61964416503906,97.0,75895.1328125,0.0,1633.3035888671875,1.0,278.1499938964844,282.68865966796875,301.1445007324219,306.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175814151763916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.17724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
