time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679300,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8719564080238342,0.3604036569595337,0.3257433474063873,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.9920766949653624,0.5256441831588745,0.4981498718261719,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.9400991201400756,0.4459441602230072,0.3120876848697662,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8811362385749817,0.3720389902591705,0.3537915647029876,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.6694472432136536,0.1602900922298431,0.7322114706039429,285.6256408691406,284.95001220703125,305.3507995605469,298.1395263671875,301.0745849609375,297.2936706542969,284.6258544921875,1.0,0.5034475326538086,1.0,1.0,0.8035315871238708,1.0,-2.6675829887390137,1.2474608421325684,1.420122146606445,0.640316367149353,1.0,1.0,0.0,117.04590606689452,97.0,75920.515625,0.0,1610.68896484375,1.0,278.1499938964844,282.690185546875,301.1412048339844,306.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177359104156494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.607177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679360,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.8830680251121521,0.3605711758136749,0.3257093429565429,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244201660156,0.9990000128746032,0.5260900259017944,0.4955002665519714,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244201660156,0.9546847343444824,0.4479232430458069,0.3133157789707184,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.8927590847015381,0.372567743062973,0.3540953397750854,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.6784180998802185,0.1605497151613235,0.7324331402778625,285.6244506835937,284.95001220703125,305.3513488769531,298.13671875,301.07421875,297.2944030761719,284.6240234375,1.0,0.4996795356273651,1.0,1.0,0.8046987652778625,1.0,-2.6658177375793457,1.24628484249115,1.4195327758789062,0.6396689414978027,1.0,1.0,0.0,111.88533020019533,100.0,75880.1171875,0.0,1585.125,1.0,278.1499938964844,282.6885070800781,301.1380615234375,306.0948791503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178473711013794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2635.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679420,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.8914037346839905,0.3607627153396606,0.3257898390293121,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.9990000128746032,0.5286071300506592,0.4823086559772491,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073608398437,0.9665054678916932,0.4517630934715271,0.3159025311470032,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.901822030544281,0.3735044598579407,0.354874849319458,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.685501217842102,0.1610045284032821,0.7339054346084595,285.607421875,284.95001220703125,305.3514099121094,298.1322631835937,301.0732727050781,297.29705810546875,284.6067199707031,1.0,0.4961903095245361,1.0,1.0,0.8070330619812012,1.0,-2.656546831130981,1.2411640882492063,1.4153828620910645,0.6365898847579956,1.0,1.0,0.0,108.08470153808594,103.0,75649.078125,0.0,1554.531982421875,1.0,278.1499938964844,282.67486572265625,301.1315002441406,306.0758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176607489585876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679480,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6074523925781,0.8914037346839905,0.3607627153396606,0.3257898390293121,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.9990000128746032,0.5286071300506592,0.4823086559772491,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073608398437,0.9665054678916932,0.4517630934715271,0.3159025311470032,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.901822030544281,0.3735044598579407,0.354874849319458,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.685501217842102,0.1610045284032821,0.7339054346084595,285.607421875,284.95001220703125,305.3514099121094,298.1322631835937,301.0732727050781,297.29705810546875,284.6067199707031,1.0,0.4961903095245361,1.0,1.0,0.8070330619812012,1.0,-2.656546831130981,1.2411640882492063,1.4153828620910645,0.6365898847579956,1.0,1.0,0.0,108.08470153808594,103.0,75649.078125,0.0,1554.531982421875,1.0,278.1499938964844,282.67486572265625,301.1315002441406,306.0758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176607489585876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.5,0.0,1953.8612060546875,1895.4371337890625,0.0,2633.911376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.8957399129867554,0.3608876466751098,0.3258475363254547,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9990000128746032,0.5319642424583435,0.475625067949295,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9734758138656616,0.4555561244487762,0.3184879422187805,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.9069234728813172,0.37436643242836,0.3556326031684875,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.6894432902336121,0.1614153087139129,0.7354751229286194,285.5990905761719,284.95001220703125,305.3500061035156,298.1294860839844,301.0729675292969,297.3010559082031,284.59893798828125,1.0,0.4948202669620514,1.0,1.0,0.8093673586845398,1.0,-2.654477596282959,1.239614963531494,1.4148627519607544,0.635441780090332,1.0,1.0,0.0,106.2983856201172,106.0,75543.9375,0.0,1543.5804443359375,1.0,278.1499938964844,282.6680603027344,301.1275634765625,306.0615539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172401189804077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.8957399129867554,0.3608876466751098,0.3258475363254547,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9990000128746032,0.5319642424583435,0.475625067949295,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9734758138656616,0.4555561244487762,0.3184879422187805,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59912109375,0.9069234728813172,0.37436643242836,0.3556326031684875,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.6894432902336121,0.1614153087139129,0.7354751229286194,285.5990905761719,284.95001220703125,305.3500061035156,298.1294860839844,301.0729675292969,297.3010559082031,284.59893798828125,1.0,0.4948202669620514,1.0,1.0,0.8093673586845398,1.0,-2.654477596282959,1.239614963531494,1.4148627519607544,0.635441780090332,1.0,1.0,0.0,106.2983856201172,106.0,75543.9375,0.0,1543.5804443359375,1.0,278.1499938964844,282.6680603027344,301.1275634765625,306.0615539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172401189804077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2630.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679660,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8971019983291626,0.3610249161720276,0.3259464800357818,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.9990000128746032,0.5350871682167053,0.4736701846122741,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.9772119522094728,0.4593688547611236,0.3211122155189514,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.9090054631233216,0.3752146363258362,0.3564109802246094,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.6910014152526855,0.1617936193943023,0.7371069192886353,285.60089111328125,284.95001220703125,305.3446655273437,298.1251525878906,301.0716552734375,297.30517578125,284.6011047363281,1.0,0.4951609969139099,1.0,1.0,0.8113746643066406,1.0,-2.6582939624786377,1.2410439252853394,1.4172499179840088,0.6359925866127014,1.0,1.0,0.0,105.93366241455078,109.0,75561.5234375,0.0,1547.2193603515625,1.0,278.1499938964844,282.6687316894531,301.12481689453125,306.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172038197517395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679720,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.8971019983291626,0.3610249161720276,0.3259464800357818,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.9990000128746032,0.5350871682167053,0.4736701846122741,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.9772119522094728,0.4593688547611236,0.3211122155189514,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60089111328125,0.9090054631233216,0.3752146363258362,0.3564109802246094,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.6910014152526855,0.1617936193943023,0.7371069192886353,285.60089111328125,284.95001220703125,305.3446655273437,298.1251525878906,301.0716552734375,297.30517578125,284.6011047363281,1.0,0.4951609969139099,1.0,1.0,0.8113746643066406,1.0,-2.6582939624786377,1.2410439252853394,1.4172499179840088,0.6359925866127014,1.0,1.0,0.0,105.93366241455078,109.0,75561.5234375,0.0,1547.2193603515625,1.0,278.1499938964844,282.6687316894531,301.12481689453125,306.0575256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172038197517395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2629.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679780,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.8964835405349731,0.3611904084682464,0.3260984122753143,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.9990000128746032,0.5375023484230042,0.4748430550098419,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.9789320230484008,0.4632138311862945,0.3237803280353546,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.9089436531066896,0.3760742545127868,0.3572272360324859,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.6909626722335815,0.1621609479188919,0.7388159036636353,285.6091613769531,284.95001220703125,305.33331298828125,298.1160888671875,301.0668029785156,297.3074035644531,284.6096496582031,1.0,0.4966460764408111,1.0,1.0,0.8133820295333862,1.0,-2.666123390197754,1.244456171989441,1.4216673374176023,0.6376556754112244,1.0,1.0,0.0,106.5036392211914,112.0,75660.3828125,0.0,1560.7025146484375,1.0,278.1499938964844,282.67437744140625,301.11798095703125,306.05645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176935315132141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679840,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.8964835405349731,0.3611904084682464,0.3260984122753143,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.9990000128746032,0.5375023484230042,0.4748430550098419,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60919189453125,0.9789320230484008,0.4632138311862945,0.3237803280353546,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.9089436531066896,0.3760742545127868,0.3572272360324859,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.6909626722335815,0.1621609479188919,0.7388159036636353,285.6091613769531,284.95001220703125,305.33331298828125,298.1160888671875,301.0668029785156,297.3074035644531,284.6096496582031,1.0,0.4966460764408111,1.0,1.0,0.8133820295333862,1.0,-2.666123390197754,1.244456171989441,1.4216673374176023,0.6376556754112244,1.0,1.0,0.0,106.5036392211914,112.0,75660.3828125,0.0,1560.7025146484375,1.0,278.1499938964844,282.67437744140625,301.11798095703125,306.05645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176935315132141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.21484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679900,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.8956276774406433,0.3612827658653259,0.3261914253234863,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.9990000128746032,0.5383943915367126,0.4763006567955017,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.9792528748512268,0.4651481807231903,0.3251289129257202,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.9083170890808104,0.3765096664428711,0.3576489388942718,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.6905070543289185,0.162346750497818,0.739713191986084,285.6151428222656,284.95001220703125,305.32550048828125,298.10986328125,301.0628662109375,297.3074645996094,284.61572265625,1.0,0.4977132081985473,1.0,1.0,0.814385712146759,1.0,-2.6711955070495605,1.2467336654663086,1.424461841583252,0.6388067603111267,1.0,1.0,0.0,107.05158996582033,112.0,75733.7890625,0.0,1570.2860107421875,1.0,278.1499938964844,282.6786499023437,301.1127624511719,306.055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818091869354248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.90087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17679960,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.8945134282112122,0.3613799214363098,0.3262930810451507,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220397949219,0.9990000128746032,0.5390927791595459,0.4781787097454071,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.9793195128440856,0.4670886993408203,0.3264850676059723,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.9074140787124634,0.3769480586051941,0.3580777943134308,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.6898477077484131,0.1625357419252395,0.7406417727470398,285.6219787597656,284.95001220703125,305.3163146972656,298.10260009765625,301.0579833984375,297.3069152832031,284.6226501464844,1.0,0.4989380240440368,1.0,1.0,0.815590500831604,1.0,-2.676833152770996,1.2492493391036987,1.4275836944580078,0.6400728821754456,1.0,1.0,0.0,107.72840118408205,115.0,75818.40625,0.0,1581.28955078125,1.0,278.1499938964844,282.68359375,301.10650634765625,306.0551452636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185788989067078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2642.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680020,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312255859375,0.8928558826446533,0.3615026772022247,0.3264261782169342,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.9990000128746032,0.5396370887756348,0.4809644222259521,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.9790833592414856,0.4694267809391022,0.3281230330467224,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312561035156,0.9059971570968628,0.3774781227111816,0.358601838350296,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307983398437,0.6888068318367004,0.1627687960863113,0.7418067455291748,285.6312561035156,284.95001220703125,305.3035888671875,298.0925598144531,301.0508728027344,297.30548095703125,284.63201904296875,1.0,0.5006117224693298,1.0,1.0,0.8170362710952759,1.0,-2.6843390464782715,1.2526321411132812,1.4317069053649902,0.6417932510375977,1.0,1.0,0.0,108.7064971923828,115.0,75934.859375,0.0,1596.3555908203125,1.0,278.1499938964844,282.69049072265625,301.0973815917969,306.0536804199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192600607872009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680080,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.8916021585464478,0.3615873157978058,0.3265202343463897,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.9990000128746032,0.5398354530334473,0.4830764830112457,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.978776216506958,0.4709898829460144,0.3292202055454254,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.9049058556556702,0.3778333067893982,0.3589557111263275,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.6879981756210327,0.1629280596971511,0.7426126599311829,285.63800048828125,284.95001220703125,305.2940979003906,298.0850830078125,301.0455017089844,297.3041076660156,284.6388244628906,1.0,0.501825749874115,1.0,1.0,0.8180001378059387,1.0,-2.6897008419036865,1.255064845085144,1.434635877609253,0.6430385112762451,1.0,1.0,0.0,109.4397430419922,118.0,76019.6953125,0.0,1607.3245849609375,1.0,278.1499938964844,282.69549560546875,301.0904846191406,306.0523376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197682499885559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680140,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8880839347839355,0.361805260181427,0.3267692029476166,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.9990000128746032,0.5397992730140686,0.4890516400337219,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.9776062965393066,0.4749112129211426,0.3319784700870514,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.9018359780311584,0.3787253797054291,0.3598524630069732,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.6856802701950073,0.1633363217115402,0.7447118759155273,285.6562194824219,284.95001220703125,305.26708984375,298.0638732910156,301.0302734375,297.3001403808594,284.6571350097656,1.0,0.5051325559616089,1.0,1.0,0.8204097747802734,1.0,-2.7040951251983643,1.2616392374038696,1.4424558877944946,0.6464225053787231,1.0,1.0,0.0,111.50154113769533,121.0,76249.6484375,0.0,1637.398193359375,1.0,278.1499938964844,282.7091369628906,301.0705261230469,306.0475769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211990594863892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680200,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.8880839347839355,0.361805260181427,0.3267692029476166,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65631103515625,0.9990000128746032,0.5397992730140686,0.4890516400337219,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.9776062965393066,0.4749112129211426,0.3319784700870514,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.9018359780311584,0.3787253797054291,0.3598524630069732,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.6856802701950073,0.1633363217115402,0.7447118759155273,285.6562194824219,284.95001220703125,305.26708984375,298.0638732910156,301.0302734375,297.3001403808594,284.6571350097656,1.0,0.5051325559616089,1.0,1.0,0.8204097747802734,1.0,-2.7040951251983643,1.2616392374038696,1.4424558877944946,0.6464225053787231,1.0,1.0,0.0,111.50154113769533,121.0,76249.6484375,0.0,1637.398193359375,1.0,278.1499938964844,282.7091369628906,301.0705261230469,306.0475769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211990594863892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2666.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680260,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.8841882348060608,0.3620254397392273,0.3270300030708313,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.9990000128746032,0.5390828251838684,0.4957720339298248,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.9760100841522216,0.4788444936275482,0.3347522914409637,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.8983936309814453,0.3796189427375793,0.3607602119445801,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.6830652356147766,0.1637502759695053,0.7468882203102112,285.67559814453125,284.95001220703125,305.2356872558594,298.0393371582031,301.012939453125,297.2961120605469,284.6765441894531,1.0,0.5087276697158813,1.0,1.0,0.8231105804443359,1.0,-2.719522476196289,1.2686712741851809,1.4508510828018188,0.6500266790390015,1.0,1.0,0.0,113.81902313232422,124.0,76493.078125,0.0,1670.4566650390625,1.0,278.1499938964844,282.7236633300781,301.0470275878906,306.04034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228128552436829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.648193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680320,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.8841882348060608,0.3620254397392273,0.3270300030708313,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.9990000128746032,0.5390828251838684,0.4957720339298248,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756591796875,0.9760100841522216,0.4788444936275482,0.3347522914409637,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.8983936309814453,0.3796189427375793,0.3607602119445801,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.6830652356147766,0.1637502759695053,0.7468882203102112,285.67559814453125,284.95001220703125,305.2356872558594,298.0393371582031,301.012939453125,297.2961120605469,284.6765441894531,1.0,0.5087276697158813,1.0,1.0,0.8231105804443359,1.0,-2.719522476196289,1.2686712741851809,1.4508510828018188,0.6500266790390015,1.0,1.0,0.0,113.81902313232422,124.0,76493.078125,0.0,1670.4566650390625,1.0,278.1499938964844,282.7236633300781,301.0470275878906,306.04034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228128552436829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2681.648193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680380,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8800327777862549,0.3622388541698456,0.3272934556007385,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.5377050638198853,0.5030739903450012,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9740821719169616,0.4827802777290344,0.3375345170497894,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8946670889854431,0.3805077672004699,0.3616720139980316,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.6802288889884949,0.1641546636819839,0.7490723729133606,285.6954345703125,284.95001220703125,305.2003479003906,298.0118408203125,300.9942626953125,297.2929077148437,284.6964111328125,1.0,0.5125360488891602,1.0,1.0,0.8258113265037537,1.0,-2.735663414001465,1.2760634422302246,1.4596000909805298,0.6538176536560059,1.0,1.0,0.0,116.3450927734375,127.0,76739.6171875,0.0,1705.89453125,1.0,278.1499938964844,282.7384033203125,301.02020263671875,306.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824547529220581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680440,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8800327777862549,0.3622388541698456,0.3272934556007385,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9990000128746032,0.5377050638198853,0.5030739903450012,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9740821719169616,0.4827802777290344,0.3375345170497894,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8946670889854431,0.3805077672004699,0.3616720139980316,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.6802288889884949,0.1641546636819839,0.7490723729133606,285.6954345703125,284.95001220703125,305.2003479003906,298.0118408203125,300.9942626953125,297.2929077148437,284.6964111328125,1.0,0.5125360488891602,1.0,1.0,0.8258113265037537,1.0,-2.735663414001465,1.2760634422302246,1.4596000909805298,0.6538176536560059,1.0,1.0,0.0,116.3450927734375,127.0,76739.6171875,0.0,1705.89453125,1.0,278.1499938964844,282.7384033203125,301.02020263671875,306.0299987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824547529220581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680500,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.877795398235321,0.3623381853103637,0.3274238407611847,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.9990000128746032,0.536832869052887,0.5068237781524658,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049560546875,0.972921907901764,0.4847438633441925,0.3389266729354858,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8926327228546143,0.3809466063976288,0.3621278703212738,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.6786726117134094,0.1643474996089935,0.7501500248908997,285.70489501953125,284.95001220703125,305.1813049316406,297.9970703125,300.9845275878906,297.2917785644531,284.705810546875,1.0,0.5144727826118469,1.0,1.0,0.8271617293357849,1.0,-2.743544340133667,1.2796688079833984,1.4638755321502686,0.6556649804115295,1.0,1.0,0.0,117.70364379882812,127.0,76854.3984375,0.0,1724.10498046875,1.0,278.1499938964844,282.74530029296875,301.0057067871094,306.0234069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254450559616089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2706.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680560,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8748831748962402,0.3624217510223388,0.3275582194328308,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.9981796145439148,0.535987377166748,0.5083240866661072,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.971022129058838,0.4866931736469269,0.3403230011463165,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.8898974657058716,0.3813723921775818,0.3625896871089935,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.6765707731246948,0.1645272523164749,0.7512514591217041,285.71209716796875,284.95001220703125,305.16143798828125,297.9817199707031,300.9744567871094,297.2909851074219,284.71270751953125,1.0,0.5163196325302124,1.0,1.0,0.8285777568817139,1.0,-2.7495620250701904,1.2823368310928345,1.467225193977356,0.657043993473053,1.0,1.0,0.0,119.34170532226562,130.0,76931.5625,0.0,1740.4344482421875,1.0,278.1499938964844,282.7502746582031,300.9905090332031,306.01483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826341986656189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2714.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680620,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.8677226305007935,0.3624853193759918,0.3277767598628998,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9914472699165344,0.5349642634391785,0.5073465704917908,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.965590238571167,0.4904946982860565,0.343081384897232,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.883022665977478,0.3821356892585754,0.3634734749794006,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.6712606549263,0.1648221164941787,0.7533321976661682,285.714599609375,284.95001220703125,305.119384765625,297.9493103027344,300.9529724121094,297.28985595703125,284.71466064453125,1.0,0.5195587277412415,1.0,1.0,0.8314098715782166,1.0,-2.7553493976593018,1.2846213579177856,1.470728039741516,0.6580502986907959,1.0,1.0,0.0,123.16242980957033,133.0,76939.4453125,0.0,1767.163818359375,1.0,278.1499938964844,282.7512512207031,300.9571838378906,305.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278914093971252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.8251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680680,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.8677226305007935,0.3624853193759918,0.3277767598628998,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9914472699165344,0.5349642634391785,0.5073465704917908,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.965590238571167,0.4904946982860565,0.343081384897232,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.883022665977478,0.3821356892585754,0.3634734749794006,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.6712606549263,0.1648221164941787,0.7533321976661682,285.714599609375,284.95001220703125,305.119384765625,297.9493103027344,300.9529724121094,297.28985595703125,284.71466064453125,1.0,0.5195587277412415,1.0,1.0,0.8314098715782166,1.0,-2.7553493976593018,1.2846213579177856,1.470728039741516,0.6580502986907959,1.0,1.0,0.0,123.16242980957033,133.0,76939.4453125,0.0,1767.163818359375,1.0,278.1499938964844,282.7512512207031,300.9571838378906,305.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278914093971252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.8251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680740,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8615796566009521,0.3624697923660278,0.327901542186737,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.9853407144546508,0.5343843102455139,0.5068404674530029,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.9610025882720948,0.49422088265419,0.3457701504230499,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8771596550941467,0.3828193843364715,0.3642627596855163,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.6667225360870361,0.1650723963975906,0.7551136016845703,285.7145080566406,284.95001220703125,305.0746154785156,297.9150085449219,300.93017578125,297.2884826660156,284.7145080566406,1.0,0.5225897431373596,1.0,1.0,0.8342419266700745,1.0,-2.76121187210083,1.2869696617126465,1.4742423295974731,0.6590197682380676,1.0,1.0,0.0,126.64994049072266,136.0,76924.859375,0.0,1792.43310546875,1.0,278.1499938964844,282.7504577636719,300.92193603515625,305.9498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292216658592224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680800,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8615796566009521,0.3624697923660278,0.327901542186737,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.9853407144546508,0.5343843102455139,0.5068404674530029,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.9610025882720948,0.49422088265419,0.3457701504230499,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8771596550941467,0.3828193843364715,0.3642627596855163,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.6667225360870361,0.1650723963975906,0.7551136016845703,285.7145080566406,284.95001220703125,305.0746154785156,297.9150085449219,300.93017578125,297.2884826660156,284.7145080566406,1.0,0.5225897431373596,1.0,1.0,0.8342419266700745,1.0,-2.76121187210083,1.2869696617126465,1.4742423295974731,0.6590197682380676,1.0,1.0,0.0,126.64994049072266,136.0,76924.859375,0.0,1792.43310546875,1.0,278.1499938964844,282.7504577636719,300.92193603515625,305.9498291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292216658592224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2741.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680860,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8560396432876587,0.3624042570590973,0.3279699087142944,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9795068502426147,0.5339534282684326,0.506525456905365,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9568862915039062,0.4978980123996734,0.3484160304069519,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8718803524971008,0.3834417760372162,0.3649839758872986,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.6626386642456055,0.1652930527925491,0.7567163109779358,285.7134094238281,284.95001220703125,305.0275573730469,297.879150390625,300.9062805175781,297.2868347167969,284.71337890625,1.0,0.5254771113395691,1.0,1.0,0.8368754386901855,1.0,-2.766888380050659,1.2892794609069824,1.4776087999343872,0.6599591374397278,1.0,1.0,0.0,129.9690704345703,139.0,76897.0546875,0.0,1816.725830078125,1.0,278.1499938964844,282.74884033203125,300.8855285644531,305.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304651379585266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.776123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680920,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8560396432876587,0.3624042570590973,0.3279699087142944,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9795068502426147,0.5339534282684326,0.506525456905365,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.9568862915039062,0.4978980123996734,0.3484160304069519,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8718803524971008,0.3834417760372162,0.3649839758872986,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.6626386642456055,0.1652930527925491,0.7567163109779358,285.7134094238281,284.95001220703125,305.0275573730469,297.879150390625,300.9062805175781,297.2868347167969,284.71337890625,1.0,0.5254771113395691,1.0,1.0,0.8368754386901855,1.0,-2.766888380050659,1.2892794609069824,1.4776087999343872,0.6599591374397278,1.0,1.0,0.0,129.9690704345703,139.0,76897.0546875,0.0,1816.725830078125,1.0,278.1499938964844,282.74884033203125,300.8855285644531,305.9114990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304651379585266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2752.776123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17680980,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.8509165048599243,0.362300306558609,0.327998548746109,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.9737798571586608,0.5335541367530823,0.5062616467475891,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.9530770182609558,0.5015361309051514,0.3510307371616363,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8669977784156799,0.3840133249759674,0.365651935338974,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.6588687896728516,0.1654912233352661,0.7581955194473267,285.7114562988281,284.95001220703125,304.9786376953125,297.84210205078125,300.8814392089844,297.2850036621094,284.7113952636719,1.0,0.5282629132270813,1.0,1.0,0.8395088911056519,1.0,-2.772329330444336,1.29149067401886,1.4808387756347656,0.6608166694641113,1.0,1.0,0.0,133.19361877441406,142.0,76858.78125,0.0,1840.3038330078125,1.0,278.1499938964844,282.74658203125,300.84820556640625,305.871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316745162010193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681040,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.8509165048599243,0.362300306558609,0.327998548746109,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.9737798571586608,0.5335541367530823,0.5062616467475891,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.9530770182609558,0.5015361309051514,0.3510307371616363,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8669977784156799,0.3840133249759674,0.365651935338974,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.6588687896728516,0.1654912233352661,0.7581955194473267,285.7114562988281,284.95001220703125,304.9786376953125,297.84210205078125,300.8814392089844,297.2850036621094,284.7113952636719,1.0,0.5282629132270813,1.0,1.0,0.8395088911056519,1.0,-2.772329330444336,1.29149067401886,1.4808387756347656,0.6608166694641113,1.0,1.0,0.0,133.19361877441406,142.0,76858.78125,0.0,1840.3038330078125,1.0,278.1499938964844,282.74658203125,300.84820556640625,305.871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316745162010193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2764.03955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681100,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.8484756350517273,0.362235277891159,0.3280001580715179,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9709287285804749,0.5333493947982788,0.5061286091804504,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.951256513595581,0.5033416748046875,0.352327823638916,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.8646705746650696,0.384281575679779,0.365968257188797,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.6570752263069153,0.1655829548835754,0.7588973641395569,285.7102355957031,284.95001220703125,304.9535827636719,297.8232116699219,300.8687744140625,297.2840270996094,284.71014404296875,1.0,0.5296255350112915,1.0,1.0,0.840825617313385,1.0,-2.774954080581665,1.2925546169281006,1.482399344444275,0.6612134575843811,1.0,1.0,0.0,134.78427124023438,142.0,76836.5078125,0.0,1851.87548828125,1.0,278.1499938964844,282.7452697753906,300.8292541503906,305.8507385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322731256484985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2769.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681160,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8461035490036011,0.3621622323989868,0.327994167804718,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9680799245834352,0.5331377983093262,0.5059906244277954,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.9494829177856444,0.5051380395889282,0.3536183834075928,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8624087572097778,0.3845388889312744,0.3662738502025604,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.6553342938423157,0.1656701862812042,0.7595770359039307,285.7088623046875,284.95001220703125,304.92822265625,297.8041687011719,300.85595703125,297.2830505371094,284.7087707519531,1.0,0.5309709310531616,1.0,1.0,0.8421496748924255,1.0,-2.7775161266326904,1.2935903072357178,1.483925700187683,0.6615879535675049,1.0,1.0,0.0,136.36465454101562,145.0,76812.3671875,0.0,1863.322509765625,1.0,278.1499938964844,282.74383544921875,300.8101501464844,305.8298645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328675031661987,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
