time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681220,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8429775834083557,0.3620494306087494,0.3279733955860138,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9642077684402466,0.5328351855278015,0.5057905316352844,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9471406936645508,0.5075670480728149,0.3553631603717804,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8594286441802979,0.3848708570003509,0.3666718304157257,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.6530441641807556,0.1657814979553222,0.7604658603668213,285.70672607421875,284.95001220703125,304.893310546875,297.7781066894531,300.8382873535156,297.2817077636719,284.70660400390625,1.0,0.5327739715576172,1.0,1.0,0.8439503908157349,1.0,-2.78089451789856,1.2949528694152832,1.4859416484832764,0.6620616316795349,1.0,1.0,0.0,138.4994354248047,145.0,76776.734375,0.0,1878.6883544921875,1.0,278.1499938964844,282.7417297363281,300.78399658203125,305.8010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336660265922546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681280,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.8415423035621643,0.3619919717311859,0.3279595375061035,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9623851776123048,0.5326873660087585,0.505691647529602,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9460629224777222,0.5087050795555115,0.3561806976795196,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.8580610752105713,0.3850211203098297,0.3668533563613891,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.6519946455955505,0.1658314764499664,0.7608727216720581,285.7056579589844,284.95001220703125,304.8767395019531,297.7657775878906,300.8299255371094,297.2810363769531,284.7055358886719,1.0,0.5336138010025024,1.0,1.0,0.8447977900505066,1.0,-2.7824487686157227,1.2955785989761353,1.4868701696395874,0.662273108959198,1.0,1.0,0.0,139.50030517578125,148.0,76759.09375,0.0,1885.8585205078125,1.0,278.1499938964844,282.7406616210937,300.77166748046875,305.787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340383172035217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2786.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681340,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8371872305870056,0.3617934286594391,0.3278989791870117,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.9566867351531982,0.532197892665863,0.5053575038909912,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.942786455154419,0.512240469455719,0.3587204813957214,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8539164662361145,0.3854653537273407,0.367396205663681,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.6488199234008789,0.1659776121377945,0.7620972394943237,285.7020263671875,284.95001220703125,304.8246459960937,297.72723388671875,300.8036804199219,297.27899169921875,284.7018737792969,1.0,0.5362045168876648,1.0,1.0,0.8474458456039429,1.0,-2.787150621414185,1.29746675491333,1.4896838665008545,0.6628857254981995,1.0,1.0,0.0,142.61630249023438,151.0,76701.0,0.0,1908.015380859375,1.0,278.1499938964844,282.7372131347656,300.7330322265625,305.74432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351870775222778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2796.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681400,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8371872305870056,0.3617934286594391,0.3278989791870117,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.9566867351531982,0.532197892665863,0.5053575038909912,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.942786455154419,0.512240469455719,0.3587204813957214,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.8539164662361145,0.3854653537273407,0.367396205663681,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.6488199234008789,0.1659776121377945,0.7620972394943237,285.7020263671875,284.95001220703125,304.8246459960937,297.72723388671875,300.8036804199219,297.27899169921875,284.7018737792969,1.0,0.5362045168876648,1.0,1.0,0.8474458456039429,1.0,-2.787150621414185,1.29746675491333,1.4896838665008545,0.6628857254981995,1.0,1.0,0.0,142.61630249023438,151.0,76701.0,0.0,1908.015380859375,1.0,278.1499938964844,282.7372131347656,300.7330322265625,305.74432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351870775222778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2796.783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681460,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8330079913139343,0.3615695834159851,0.3278153240680694,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.9509968161582948,0.5316701531410217,0.5049880146980286,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.9396414756774902,0.5157472491264343,0.3612399697303772,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8499532341957092,0.3858755826950073,0.3679064810276031,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.645792543888092,0.1661104261875152,0.7632600665092468,285.6980895996094,284.95001220703125,304.7723388671875,297.6888732910156,300.77734375,297.2769470214844,284.69793701171875,1.0,0.5387507081031799,1.0,1.0,0.8500609397888184,1.0,-2.791644334793091,1.2992702722549438,1.492374062538147,0.6634412407875061,1.0,1.0,0.0,145.7193603515625,154.0,76639.6796875,0.0,1929.85302734375,1.0,278.1499938964844,282.7335510253906,300.6946105957031,305.701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836304783821106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681520,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8330079913139343,0.3615695834159851,0.3278153240680694,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.9509968161582948,0.5316701531410217,0.5049880146980286,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.9396414756774902,0.5157472491264343,0.3612399697303772,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8499532341957092,0.3858755826950073,0.3679064810276031,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.645792543888092,0.1661104261875152,0.7632600665092468,285.6980895996094,284.95001220703125,304.7723388671875,297.6888732910156,300.77734375,297.2769470214844,284.69793701171875,1.0,0.5387507081031799,1.0,1.0,0.8500609397888184,1.0,-2.791644334793091,1.2992702722549438,1.492374062538147,0.6634412407875061,1.0,1.0,0.0,145.7193603515625,154.0,76639.6796875,0.0,1929.85302734375,1.0,278.1499938964844,282.7335510253906,300.6946105957031,305.701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836304783821106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2807.211181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681580,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8289785385131836,0.361322283744812,0.3277103304862976,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.9453350305557252,0.5311053991317749,0.5045838356018066,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.9366214275360109,0.5192272067070007,0.363740473985672,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8461548089981079,0.386254221200943,0.3683865368366241,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6428988575935364,0.166231095790863,0.7643669843673706,285.6939392089844,284.95001220703125,304.72021484375,297.651123046875,300.7511291503906,297.27490234375,284.6937561035156,1.0,0.5412567257881165,1.0,1.0,0.8526760339736938,1.0,-2.7959439754486084,1.300989270210266,1.4949548244476318,0.6639435887336731,1.0,1.0,0.0,148.81288146972656,157.0,76576.453125,0.0,1951.4044189453125,1.0,278.1499938964844,282.72979736328125,300.6566772460937,305.6582946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373807668685913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.253662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681640,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8289785385131836,0.361322283744812,0.3277103304862976,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.9453350305557252,0.5311053991317749,0.5045838356018066,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.9366214275360109,0.5192272067070007,0.363740473985672,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8461548089981079,0.386254221200943,0.3683865368366241,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6428988575935364,0.166231095790863,0.7643669843673706,285.6939392089844,284.95001220703125,304.72021484375,297.651123046875,300.7511291503906,297.27490234375,284.6937561035156,1.0,0.5412567257881165,1.0,1.0,0.8526760339736938,1.0,-2.7959439754486084,1.300989270210266,1.4949548244476318,0.6639435887336731,1.0,1.0,0.0,148.81288146972656,157.0,76576.453125,0.0,1951.4044189453125,1.0,278.1499938964844,282.72979736328125,300.6566772460937,305.6582946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373807668685913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.253662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681700,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.8270120024681091,0.3611907064914703,0.327650636434555,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9425215125083924,0.5308101177215576,0.5043695569038391,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9351560473442078,0.5209572911262512,0.3649837672710418,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.8443125486373901,0.3864328563213348,0.3686163425445556,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.6414982676506042,0.1662874072790146,0.7649019956588745,285.6918029785156,284.95001220703125,304.6943664550781,297.632568359375,300.73809814453125,297.2738647460937,284.691650390625,1.0,0.5424962639808655,1.0,1.0,0.8539836406707764,1.0,-2.798027515411377,1.3018195629119873,1.4962080717086792,0.6641786098480225,1.0,1.0,0.0,150.35726928710938,157.0,76544.5546875,0.0,1962.0870361328125,1.0,278.1499938964844,282.7278747558594,300.63800048828125,305.6370849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378995656967163,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.097412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681760,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.825071394443512,0.3610528111457824,0.327585369348526,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.9397196173667908,0.5305026173591614,0.5041444301605225,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.933708906173706,0.5226646065711975,0.3662136495113373,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.8425036668777466,0.3866031765937805,0.3688383996486664,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.6401246786117554,0.1663403958082199,0.765422523021698,285.68963623046875,284.95001220703125,304.668701171875,297.6142578125,300.72515869140625,297.2727966308594,284.6894836425781,1.0,0.5437251925468445,1.0,1.0,0.8553115725517273,1.0,-2.800049066543579,1.302618384361267,1.497430682182312,0.6643956899642944,1.0,1.0,0.0,151.90074157714844,160.0,76512.3984375,0.0,1972.6805419921875,1.0,278.1499938964844,282.7259521484375,300.6195983886719,305.6161193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384052515029907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681820,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8212495446205139,0.3607564866542816,0.3274371325969696,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.934153378009796,0.5298449397087097,0.5036566257476807,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9308422207832336,0.525978684425354,0.3686140775680542,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8389734625816345,0.3869177401065826,0.3692584335803985,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.6374484896659851,0.1664356887340545,0.7664181590080261,285.6851806640625,284.95001220703125,304.61822509765625,297.5787048339844,300.699462890625,297.2702331542969,284.6849975585937,1.0,0.5461488962173462,1.0,1.0,0.8579674959182739,1.0,-2.803871154785156,1.304112434387207,1.4997586011886597,0.6647806763648987,1.0,1.0,0.0,154.98841857910156,163.0,76447.265625,0.0,1993.559814453125,1.0,278.1499938964844,282.7220764160156,300.58380126953125,305.5750427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393723964691162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681880,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8212495446205139,0.3607564866542816,0.3274371325969696,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.934153378009796,0.5298449397087097,0.5036566257476807,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9308422207832336,0.525978684425354,0.3686140775680542,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851806640625,0.8389734625816345,0.3869177401065826,0.3692584335803985,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.685302734375,0.6374484896659851,0.1664356887340545,0.7664181590080261,285.6851806640625,284.95001220703125,304.61822509765625,297.5787048339844,300.699462890625,297.2702331542969,284.6849975585937,1.0,0.5461488962173462,1.0,1.0,0.8579674959182739,1.0,-2.803871154785156,1.304112434387207,1.4997586011886597,0.6647806763648987,1.0,1.0,0.0,154.98841857910156,163.0,76447.265625,0.0,1993.559814453125,1.0,278.1499938964844,282.7220764160156,300.58380126953125,305.5750427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393723964691162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.85205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17681940,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8174891471862793,0.3604382276535034,0.3272697627544403,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9286664724349976,0.5291420221328735,0.5031270384788513,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9280195236206056,0.5291892290115356,0.3709439635276794,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8355539441108704,0.3872045576572418,0.3696527779102325,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.6348606944084167,0.1665191203355789,0.767363429069519,285.6806335449219,284.95001220703125,304.5691833496094,297.5447692871094,300.6741943359375,297.2673645019531,284.680419921875,1.0,0.548534095287323,1.0,1.0,0.8606234192848206,1.0,-2.8074426651000977,1.3054898977279663,1.5019527673721311,0.6651154160499573,1.0,1.0,0.0,158.07962036132812,166.0,76382.109375,0.0,2014.1063232421875,1.0,278.1499938964844,282.7181701660156,300.54937744140625,305.5352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402577638626099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682000,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8174891471862793,0.3604382276535034,0.3272697627544403,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9286664724349976,0.5291420221328735,0.5031270384788513,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.9280195236206056,0.5291892290115356,0.3709439635276794,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8355539441108704,0.3872045576572418,0.3696527779102325,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.6348606944084167,0.1665191203355789,0.767363429069519,285.6806335449219,284.95001220703125,304.5691833496094,297.5447692871094,300.6741943359375,297.2673645019531,284.680419921875,1.0,0.548534095287323,1.0,1.0,0.8606234192848206,1.0,-2.8074426651000977,1.3054898977279663,1.5019527673721311,0.6651154160499573,1.0,1.0,0.0,158.07962036132812,166.0,76382.109375,0.0,2014.1063232421875,1.0,278.1499938964844,282.7181701660156,300.54937744140625,305.5352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402577638626099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2844.123291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682060,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8137760758399963,0.3600950241088867,0.3270792663097381,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.9233086705207824,0.5283938646316528,0.5025520920753479,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.9252753853797911,0.5323340892791748,0.3732180297374725,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8322429656982422,0.3874581158161163,0.3700150549411773,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.6323589086532593,0.1665887683629989,0.7682449817657471,285.6761779785156,284.95001220703125,304.52203369140625,297.5128173828125,300.64996337890625,297.26446533203125,284.6759948730469,1.0,0.5508734583854675,1.0,1.0,0.8632460832595825,1.0,-2.810751438140869,1.3067476749420166,1.5040037631988523,0.6654095649719238,1.0,1.0,0.0,161.16224670410156,169.0,76319.8046875,0.0,2034.2335205078125,1.0,278.1499938964844,282.7144470214844,300.5173034667969,305.4979553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410897850990295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682120,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8137760758399963,0.3600950241088867,0.3270792663097381,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.9233086705207824,0.5283938646316528,0.5025520920753479,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.9252753853797911,0.5323340892791748,0.3732180297374725,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8322429656982422,0.3874581158161163,0.3700150549411773,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.6323589086532593,0.1665887683629989,0.7682449817657471,285.6761779785156,284.95001220703125,304.52203369140625,297.5128173828125,300.64996337890625,297.26446533203125,284.6759948730469,1.0,0.5508734583854675,1.0,1.0,0.8632460832595825,1.0,-2.810751438140869,1.3067476749420166,1.5040037631988523,0.6654095649719238,1.0,1.0,0.0,161.16224670410156,169.0,76319.8046875,0.0,2034.2335205078125,1.0,278.1499938964844,282.7144470214844,300.5173034667969,305.4979553222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410897850990295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.89892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682180,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8100907802581787,0.3597354590892792,0.3268734514713287,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.9181272983551024,0.5276182293891907,0.5019494891166687,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.9226414561271667,0.535451352596283,0.3754685521125793,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8290356993675232,0.3876886963844299,0.3703549802303314,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.6299391388893127,0.1666498631238937,0.7690855264663696,285.67193603515625,284.95001220703125,304.4771423339844,297.48321533203125,300.6268005371094,297.26171875,284.6717529296875,1.0,0.5531808733940125,1.0,1.0,0.8658687472343445,1.0,-2.8139028549194336,1.3079326152801514,1.5059702396392822,0.6656851172447205,1.0,1.0,0.0,164.23870849609375,172.0,76261.3359375,0.0,2054.12060546875,1.0,278.1499938964844,282.7109375,300.4872741699219,305.4628295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841821551322937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682240,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8100907802581787,0.3597354590892792,0.3268734514713287,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.9181272983551024,0.5276182293891907,0.5019494891166687,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.9226414561271667,0.535451352596283,0.3754685521125793,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.8290356993675232,0.3876886963844299,0.3703549802303314,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.6299391388893127,0.1666498631238937,0.7690855264663696,285.67193603515625,284.95001220703125,304.4771423339844,297.48321533203125,300.6268005371094,297.26171875,284.6717529296875,1.0,0.5531808733940125,1.0,1.0,0.8658687472343445,1.0,-2.8139028549194336,1.3079326152801514,1.5059702396392822,0.6656851172447205,1.0,1.0,0.0,164.23870849609375,172.0,76261.3359375,0.0,2054.12060546875,1.0,278.1499938964844,282.7109375,300.4872741699219,305.4628295898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841821551322937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682300,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.8082512021064758,0.359550416469574,0.3267655074596405,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9156155586242676,0.5272216796875,0.5016393661499023,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.9213685989379884,0.5370026230812073,0.3765875995159149,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.8274679780006409,0.3877963423728943,0.3705174028873443,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700439453125,0.6287577152252197,0.1666777729988098,0.7694928646087646,285.6699523925781,284.95001220703125,304.4556579589844,297.4693908691406,300.6156311035156,297.2604064941406,284.6697692871094,1.0,0.5543237924575806,1.0,1.0,0.8671800494194031,1.0,-2.8154296875,1.3085025548934937,1.5069271326065063,0.6658192873001099,1.0,1.0,0.0,165.77435302734375,172.0,76234.0859375,0.0,2063.98779296875,1.0,278.1499938964844,282.70928955078125,300.4731140136719,305.4462280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421459197998047,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.9736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.771240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.806410551071167,0.3593613803386688,0.3266536891460418,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9131640791893004,0.5268184542655945,0.5013225078582764,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.920126736164093,0.5385474562644958,0.3777019381523132,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8259230852127075,0.38789764046669,0.3706735670566559,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.6275946497917175,0.166703775525093,0.7698904275894165,285.6680908203125,284.95001220703125,304.4349365234375,297.456298828125,300.6049499511719,297.2591552734375,284.6679382324219,1.0,0.5554582476615906,1.0,1.0,0.8685193657875061,1.0,-2.8169193267822266,1.309050679206848,1.507868766784668,0.6659482717514038,1.0,1.0,0.0,167.30648803710938,175.0,76209.1640625,0.0,2073.787109375,1.0,278.1499938964844,282.7077941894531,300.4598693847656,305.4306335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424590229988098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682420,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.803618311882019,0.3590691983699798,0.32647904753685,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.9095616936683656,0.526197612285614,0.5008329153060913,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.9182962775230408,0.5408895611763,0.3793908357620239,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.8236140012741089,0.3880440294742584,0.3709034025669098,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.6258578896522522,0.1667412370443344,0.7704841494560242,285.66552734375,284.95001220703125,304.4049377441406,297.4378662109375,300.5893249511719,297.2573547363281,284.6653747558594,1.0,0.5571715831756592,1.0,1.0,0.8705551624298096,1.0,-2.8191401958465576,1.3098640441894531,1.509276270866394,0.6661444902420044,1.0,1.0,0.0,169.63265991210938,175.0,76174.5625,0.0,2088.6171875,1.0,278.1499938964844,282.7057189941406,300.4409484863281,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428716063499451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.55615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682480,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8027474880218506,0.3589751124382019,0.3264220952987671,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.908458411693573,0.5259984135627747,0.5006750822067261,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.9177331924438475,0.5416256189346313,0.3799216747283935,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8228943943977356,0.3880869746208191,0.3709727525711059,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.625317394733429,0.1667523235082626,0.7706676125526428,285.6648254394531,284.95001220703125,304.3958435058594,297.43243408203125,300.5846862792969,297.2568054199219,284.6647033691406,1.0,0.5577083826065063,1.0,1.0,0.8711979985237122,1.0,-2.81982421875,1.310112476348877,1.509711742401123,0.6662063002586365,1.0,1.0,0.0,170.36502075195312,178.0,76165.2265625,0.0,2093.265380859375,1.0,278.1499938964844,282.70513916015625,300.435546875,305.4020080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430038094520569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682540,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7991747260093689,0.3585798442363739,0.3261815309524536,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.9040486812591552,0.5251628756523132,0.500011682510376,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.915459156036377,0.5446885824203491,0.3821301162242889,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.8199379444122314,0.3882600665092468,0.3712556064128876,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.623098611831665,0.1667975634336471,0.7714264392852783,285.6622314453125,284.95001220703125,304.3602905273437,297.4119873046875,300.56622314453125,297.2546691894531,284.662109375,1.0,0.559935450553894,1.0,1.0,0.8738766312599182,1.0,-2.822643756866455,1.3111354112625122,1.5115083456039429,0.6664703488349915,1.0,1.0,0.0,173.41531372070312,181.0,76131.3046875,0.0,2112.601318359375,1.0,278.1499938964844,282.7030639648437,300.41461181640625,305.3773498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434479236602783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682600,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.7991747260093689,0.3585798442363739,0.3261815309524536,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.9040486812591552,0.5251628756523132,0.500011682510376,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.915459156036377,0.5446885824203491,0.3821301162242889,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.8199379444122314,0.3882600665092468,0.3712556064128876,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66229248046875,0.623098611831665,0.1667975634336471,0.7714264392852783,285.6622314453125,284.95001220703125,304.3602905273437,297.4119873046875,300.56622314453125,297.2546691894531,284.662109375,1.0,0.559935450553894,1.0,1.0,0.8738766312599182,1.0,-2.822643756866455,1.3111354112625122,1.5115083456039429,0.6664703488349915,1.0,1.0,0.0,173.41531372070312,181.0,76131.3046875,0.0,2112.601318359375,1.0,278.1499938964844,282.7030639648437,300.41461181640625,305.3773498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434479236602783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.9453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682660,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.7956957817077637,0.3581784069538116,0.3259345293045044,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8999136686325073,0.5243158936500549,0.499336302280426,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.9133024215698242,0.547738254070282,0.3843286335468292,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8170425891876221,0.388419896364212,0.3715249896049499,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6209299564361572,0.166841372847557,0.7721753716468811,285.6604309082031,284.95001220703125,304.32867431640625,297.39532470703125,300.5497436523437,297.25274658203125,284.6603698730469,1.0,0.5621426105499268,1.0,1.0,0.8765724897384644,1.0,-2.825401544570923,1.3121285438537598,1.5132728815078735,0.6667433381080627,1.0,1.0,0.0,176.45779418945312,184.0,76109.2265625,0.0,2131.83349609375,1.0,278.1499938964844,282.70172119140625,300.39752197265625,305.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437885046005249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682720,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.7956957817077637,0.3581784069538116,0.3259345293045044,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8999136686325073,0.5243158936500549,0.499336302280426,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.9133024215698242,0.547738254070282,0.3843286335468292,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604309082031,0.8170425891876221,0.388419896364212,0.3715249896049499,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6209299564361572,0.166841372847557,0.7721753716468811,285.6604309082031,284.95001220703125,304.32867431640625,297.39532470703125,300.5497436523437,297.25274658203125,284.6603698730469,1.0,0.5621426105499268,1.0,1.0,0.8765724897384644,1.0,-2.825401544570923,1.3121285438537598,1.5132728815078735,0.6667433381080627,1.0,1.0,0.0,176.45779418945312,184.0,76109.2265625,0.0,2131.83349609375,1.0,278.1499938964844,282.70172119140625,300.39752197265625,305.3572692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437885046005249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.131103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682780,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.7923105955123901,0.3577739000320434,0.3256838321685791,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8958961367607117,0.5234619379043579,0.4986530244350433,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.911260187625885,0.550777018070221,0.3865188658237457,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8141971230506897,0.3885697722434997,0.371783971786499,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.6188030242919922,0.1668855547904968,0.7729227542877197,285.6596069335937,284.95001220703125,304.3014221191406,297.3827819824219,300.5354309082031,297.25103759765625,284.6595764160156,1.0,0.564333438873291,1.0,1.0,0.8792682886123657,1.0,-2.828120708465576,1.3131061792373655,1.5150145292282104,0.6670318841934204,1.0,1.0,0.0,179.4932403564453,187.0,76100.4609375,0.0,2151.00390625,1.0,278.1499938964844,282.7011413574219,300.384521484375,305.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440144658088684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682840,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.7923105955123901,0.3577739000320434,0.3256838321685791,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8958961367607117,0.5234619379043579,0.4986530244350433,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.911260187625885,0.550777018070221,0.3865188658237457,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8141971230506897,0.3885697722434997,0.371783971786499,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.6188030242919922,0.1668855547904968,0.7729227542877197,285.6596069335937,284.95001220703125,304.3014221191406,297.3827819824219,300.5354309082031,297.25103759765625,284.6595764160156,1.0,0.564333438873291,1.0,1.0,0.8792682886123657,1.0,-2.828120708465576,1.3131061792373655,1.5150145292282104,0.6670318841934204,1.0,1.0,0.0,179.4932403564453,187.0,76100.4609375,0.0,2151.00390625,1.0,278.1499938964844,282.7011413574219,300.384521484375,305.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440144658088684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682900,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.7906507253646851,0.3575712144374847,0.3255579471588135,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.8939248919487,0.5230337977409363,0.4983100295066833,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.9102790355682372,0.5522945523262024,0.3876124024391174,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.8127880096435547,0.3886427283287048,0.3719113767147064,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.659423828125,0.6177507042884827,0.1669080257415771,0.7732974290847778,285.659423828125,284.95001220703125,304.2895812988281,297.378173828125,300.52886962890625,297.2502136230469,284.659423828125,1.0,0.5654247999191284,1.0,1.0,0.8806161880493164,1.0,-2.8294739723205566,1.3135936260223389,1.515880465507507,0.6671817898750305,1.0,1.0,0.0,181.01075744628903,187.0,76099.7578125,0.0,2160.59130859375,1.0,278.1499938964844,282.7010803222656,300.3791198730469,305.3358459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440403342247009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.04296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17682960,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.7890163064002991,0.3573690354824066,0.3254320323467254,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.8919825553894043,0.5226053595542908,0.4979662299156189,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.909327745437622,0.553809642791748,0.3887040913105011,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.8113889694213867,0.3887141048908233,0.3720368146896362,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.6167073249816895,0.1669313758611679,0.7736746668815613,285.65966796875,284.95001220703125,304.2789611816406,297.3747253417969,300.523193359375,297.2494812011719,284.6596984863281,1.0,0.5665125250816345,1.0,1.0,0.8819478750228882,1.0,-2.8308258056640625,1.3140827417373655,1.5167431831359863,0.6673413515090942,1.0,1.0,0.0,182.52496337890625,190.0,76104.9453125,0.0,2170.16845703125,1.0,278.1499938964844,282.70135498046875,300.3753967285156,305.3315124511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440673351287842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.73876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683020,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.7858201265335083,0.3569677174091339,0.325182169675827,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8881808519363403,0.5217506885528564,0.4972794950008392,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.90750914812088,0.5568355321884155,0.3908838033676147,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8086132407188416,0.3888546228408813,0.3722847402095794,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.6146416068077087,0.1669816970825195,0.7744423151016235,285.6611022949219,284.95001220703125,304.2616882324219,297.3714904785156,300.5137939453125,297.2481689453125,284.66119384765625,1.0,0.5686801075935364,1.0,1.0,0.8846112489700317,1.0,-2.833540678024292,1.315069317817688,1.518471360206604,0.667680561542511,1.0,1.0,0.0,185.5471343994141,193.0,76128.3125,0.0,2189.337646484375,1.0,278.1499938964844,282.70269775390625,300.37176513671875,305.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440465927124023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683080,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.7858201265335083,0.3569677174091339,0.325182169675827,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8881808519363403,0.5217506885528564,0.4972794950008392,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.90750914812088,0.5568355321884155,0.3908838033676147,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8086132407188416,0.3888546228408813,0.3722847402095794,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610717773437,0.6146416068077087,0.1669816970825195,0.7744423151016235,285.6611022949219,284.95001220703125,304.2616882324219,297.3714904785156,300.5137939453125,297.2481689453125,284.66119384765625,1.0,0.5686801075935364,1.0,1.0,0.8846112489700317,1.0,-2.833540678024292,1.315069317817688,1.518471360206604,0.667680561542511,1.0,1.0,0.0,185.5471343994141,193.0,76128.3125,0.0,2189.337646484375,1.0,278.1499938964844,282.70269775390625,300.37176513671875,305.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440465927124023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.2216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
