time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683140,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7827185392379761,0.3565724194049835,0.3249367177486419,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.8844873905181885,0.5209020376205444,0.4965971112251282,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9057979583740234,0.5598585605621338,0.3930606245994568,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.8058575391769409,0.3889954090118408,0.3725318014621734,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.6125959753990173,0.16703762114048,0.7752317786216736,285.663818359375,284.95001220703125,304.25,297.3735046386719,300.507080078125,297.2470703125,284.6639404296875,1.0,0.5708408951759338,1.0,1.0,0.8872745633125305,1.0,-2.8362877368927,1.3160752058029177,1.5202125310897827,0.6680497527122498,1.0,1.0,0.0,188.56344604492188,196.0,76169.5703125,0.0,2208.568603515625,1.0,278.1499938964844,282.7051086425781,300.3730773925781,305.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438743948936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.93408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683200,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7827185392379761,0.3565724194049835,0.3249367177486419,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.8844873905181885,0.5209020376205444,0.4965971112251282,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9057979583740234,0.5598585605621338,0.3930606245994568,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.8058575391769409,0.3889954090118408,0.3725318014621734,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.6125959753990173,0.16703762114048,0.7752317786216736,285.663818359375,284.95001220703125,304.25,297.3735046386719,300.507080078125,297.2470703125,284.6639404296875,1.0,0.5708408951759338,1.0,1.0,0.8872745633125305,1.0,-2.8362877368927,1.3160752058029177,1.5202125310897827,0.6680497527122498,1.0,1.0,0.0,188.56344604492188,196.0,76169.5703125,0.0,2208.568603515625,1.0,278.1499938964844,282.7051086425781,300.3730773925781,305.3301086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438743948936462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.93408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683260,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.779708981513977,0.3561840653419494,0.3246969580650329,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.8808997869491577,0.5200614333152771,0.4959214925765991,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9041889905929564,0.5628790259361267,0.3952353000640869,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.8031378388404846,0.3891378939151764,0.3727798163890838,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.610564112663269,0.1670999974012375,0.7760478258132935,285.66754150390625,284.95001220703125,304.2421569824219,297.37896728515625,300.502197265625,297.24615478515625,284.6676940917969,1.0,0.5729968547821045,1.0,1.0,0.8899850845336914,1.0,-2.8390798568725586,1.3171024322509766,1.5219775438308716,0.6684395670890808,1.0,1.0,0.0,191.574935913086,199.0,76224.1875,0.0,2227.8896484375,1.0,278.1499938964844,282.7083435058594,300.3782043457031,305.33758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843665599822998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683320,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.779708981513977,0.3561840653419494,0.3246969580650329,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.8808997869491577,0.5200614333152771,0.4959214925765991,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9041889905929564,0.5628790259361267,0.3952353000640869,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.8031378388404846,0.3891378939151764,0.3727798163890838,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.610564112663269,0.1670999974012375,0.7760478258132935,285.66754150390625,284.95001220703125,304.2421569824219,297.37896728515625,300.502197265625,297.24615478515625,284.6676940917969,1.0,0.5729968547821045,1.0,1.0,0.8899850845336914,1.0,-2.8390798568725586,1.3171024322509766,1.5219775438308716,0.6684395670890808,1.0,1.0,0.0,191.574935913086,199.0,76224.1875,0.0,2227.8896484375,1.0,278.1499938964844,282.7083435058594,300.3782043457031,305.33758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843665599822998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683380,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7767869830131531,0.3558014035224914,0.3244624733924866,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.8774139881134033,0.5192285776138306,0.4952531158924103,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.9026743769645692,0.5658935308456421,0.3974060118198395,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.8004876971244812,0.3892810940742492,0.3730284869670868,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.6085669994354248,0.1671687662601471,0.7768922448158264,285.6718444824219,284.95001220703125,304.2360534667969,297.38592529296875,300.4983215332031,297.245361328125,284.67205810546875,1.0,0.5751490592956543,1.0,1.0,0.8926955461502075,1.0,-2.8419175148010254,1.3181583881378174,1.523759126663208,0.6688483357429504,1.0,1.0,0.0,194.5829620361328,202.0,76286.1796875,0.0,2247.307373046875,1.0,278.1499938964844,282.7120056152344,300.38525390625,305.34814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843514621257782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683440,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7767869830131531,0.3558014035224914,0.3244624733924866,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.8774139881134033,0.5192285776138306,0.4952531158924103,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.671875,0.9026743769645692,0.5658935308456421,0.3974060118198395,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.8004876971244812,0.3892810940742492,0.3730284869670868,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.6085669994354248,0.1671687662601471,0.7768922448158264,285.6718444824219,284.95001220703125,304.2360534667969,297.38592529296875,300.4983215332031,297.245361328125,284.67205810546875,1.0,0.5751490592956543,1.0,1.0,0.8926955461502075,1.0,-2.8419175148010254,1.3181583881378174,1.523759126663208,0.6688483357429504,1.0,1.0,0.0,194.5829620361328,202.0,76286.1796875,0.0,2247.307373046875,1.0,278.1499938964844,282.7120056152344,300.38525390625,305.34814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843514621257782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683500,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67413330078125,0.775356113910675,0.3556114435195923,0.3243465423583984,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8757063746452332,0.5188144445419312,0.4949210882186889,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.9019446969032288,0.5673986673355103,0.3984898626804352,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.7991865873336792,0.3893526792526245,0.3731528520584106,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.6075831055641174,0.1672049611806869,0.7773226499557495,285.6741638183594,284.95001220703125,304.2336120605469,297.3899230957031,300.4966735839844,297.2450256347656,284.67437744140625,1.0,0.5762237906455994,1.0,1.0,0.8940507769584656,1.0,-2.843348503112793,1.318694829940796,1.5246535539627075,0.6690584421157837,1.0,1.0,0.0,196.08706665039065,202.0,76319.2265625,0.0,2257.0517578125,1.0,278.1499938964844,282.7139892578125,300.38922119140625,305.3540954589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434353470802307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.82763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683560,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.773945152759552,0.3554224073886871,0.3242314755916595,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.8740222454071045,0.5184018611907959,0.4945904910564422,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.9012282490730286,0.5689013004302979,0.3995721042156219,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.7979013323783875,0.3894240260124206,0.3732770681381225,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.6066091656684875,0.1672423630952835,0.7777586579322815,285.67657470703125,284.95001220703125,304.2315368652344,297.39422607421875,300.4952392578125,297.24468994140625,284.6767883300781,1.0,0.577297568321228,1.0,1.0,0.8954071998596191,1.0,-2.8447868824005127,1.319236397743225,1.5255504846572876,0.6692720651626587,1.0,1.0,0.0,197.59100341796875,205.0,76353.8125,0.0,2266.817138671875,1.0,278.1499938964844,282.7160339355469,300.3935546875,305.3605041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433557152748108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.08349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683620,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.771619439125061,0.3551070690155029,0.3240401446819305,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.8712457418441772,0.5177128314971924,0.4940389692783355,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.9000545740127563,0.5714208483695984,0.4013868570327759,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.680908203125,0.7957776784896851,0.3895435631275177,0.3734853565692901,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.604995846748352,0.1673082411289215,0.7785046696662903,285.680908203125,284.95001220703125,304.2288818359375,297.4021911621094,300.4932556152344,297.2441711425781,284.68115234375,1.0,0.5790993571281433,1.0,1.0,0.8976859450340271,1.0,-2.8472225666046143,1.3201591968536377,1.5270633697509766,0.6696397066116333,1.0,1.0,0.0,200.1166534423828,205.0,76415.3671875,0.0,2283.27294921875,1.0,278.1499938964844,282.7196960449219,300.40155029296875,305.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432239294052124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.8505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683680,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7711821794509888,0.355047196149826,0.3240038752555847,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.8707237243652344,0.5175819396972656,0.49393430352211,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8998347520828247,0.5719000697135925,0.4017321169376373,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7953777313232422,0.3895662724971771,0.3735249936580658,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.6046912670135498,0.1673210710287094,0.7786480784416199,285.6817626953125,284.95001220703125,304.2284851074219,297.40380859375,300.492919921875,297.2440795898437,284.6819763183594,1.0,0.5794422626495361,1.0,1.0,0.8981199860572815,1.0,-2.8476879596710205,1.3203362226486206,1.5273517370224,0.6697106957435608,1.0,1.0,0.0,200.5980224609375,208.0,76427.3984375,0.0,2286.41455078125,1.0,278.1499938964844,282.7204284667969,300.40313720703125,305.3746643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431957364082336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.587158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683740,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7684925198554993,0.354674756526947,0.3237788677215576,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8675121068954468,0.5167677998542786,0.4932833611965179,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8984889388084412,0.5748918652534485,0.4038871824741363,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.792912483215332,0.3897078931331634,0.3737724125385284,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.6028088331222534,0.1674035936594009,0.779555082321167,285.687255859375,284.95001220703125,304.22674560546875,297.4144897460937,300.4912109375,297.2435302734375,284.6875,1.0,0.5815831422805786,1.0,1.0,0.9008327722549438,1.0,-2.850612163543701,1.3214534521102903,1.529158592224121,0.6701619029045105,1.0,1.0,0.0,203.60693359375,211.0,76505.421875,0.0,2306.099853515625,1.0,278.1499938964844,282.7250671386719,300.4136657714844,305.3901062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430076241493225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683800,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7684925198554993,0.354674756526947,0.3237788677215576,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8675121068954468,0.5167677998542786,0.4932833611965179,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8984889388084412,0.5748918652534485,0.4038871824741363,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.792912483215332,0.3897078931331634,0.3737724125385284,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.6028088331222534,0.1674035936594009,0.779555082321167,285.687255859375,284.95001220703125,304.22674560546875,297.4144897460937,300.4912109375,297.2435302734375,284.6875,1.0,0.5815831422805786,1.0,1.0,0.9008327722549438,1.0,-2.850612163543701,1.3214534521102903,1.529158592224121,0.6701619029045105,1.0,1.0,0.0,203.60693359375,211.0,76505.421875,0.0,2306.099853515625,1.0,278.1499938964844,282.7250671386719,300.4136657714844,305.3901062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430076241493225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683860,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7658775448799133,0.3543058037757873,0.3235568702220917,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8643897175788879,0.5159615874290466,0.4926396906375885,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8971903920173645,0.5778725147247314,0.4060345292091369,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7905070781707764,0.3898483514785766,0.3740186989307403,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6009650230407715,0.1674908250570297,0.7804829478263855,285.6931457519531,284.95001220703125,304.22625732421875,297.4262390136719,300.4902038574219,297.2430419921875,284.6933898925781,1.0,0.583719789981842,1.0,1.0,0.9035407304763794,1.0,-2.853564500808716,1.3225911855697632,1.530973196029663,0.670627772808075,1.0,1.0,0.0,206.6142578125,214.0,76588.8984375,0.0,2325.8642578125,1.0,278.1499938964844,282.73004150390625,300.4254150390625,305.4071655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428192138671875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683920,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7658775448799133,0.3543058037757873,0.3235568702220917,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8643897175788879,0.5159615874290466,0.4926396906375885,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8971903920173645,0.5778725147247314,0.4060345292091369,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7905070781707764,0.3898483514785766,0.3740186989307403,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.6009650230407715,0.1674908250570297,0.7804829478263855,285.6931457519531,284.95001220703125,304.22625732421875,297.4262390136719,300.4902038574219,297.2430419921875,284.6933898925781,1.0,0.583719789981842,1.0,1.0,0.9035407304763794,1.0,-2.853564500808716,1.3225911855697632,1.530973196029663,0.670627772808075,1.0,1.0,0.0,206.6142578125,214.0,76588.8984375,0.0,2325.8642578125,1.0,278.1499938964844,282.73004150390625,300.4254150390625,305.4071655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428192138671875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.066162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17683980,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.7633318305015564,0.3539395034313202,0.3233373165130615,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8613503575325012,0.5151626467704773,0.4920027256011963,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8959342837333679,0.580843448638916,0.4081752002239227,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7881571650505066,0.3899877965450287,0.3742640316486358,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.5991559028625488,0.1675818264484405,0.7814279794692993,285.6993103027344,284.95001220703125,304.2268371582031,297.4389038085937,300.4896545410156,297.2425537109375,284.6995849609375,1.0,0.5858522057533264,1.0,1.0,0.9062486290931702,1.0,-2.8565380573272705,1.3237453699111938,1.5327928066253662,0.6711057424545288,1.0,1.0,0.0,209.623046875,217.0,76676.1484375,0.0,2345.713134765625,1.0,278.1499938964844,282.7352600097656,300.43798828125,305.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426101803779602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684040,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.7633318305015564,0.3539395034313202,0.3233373165130615,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8613503575325012,0.5151626467704773,0.4920027256011963,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.8959342837333679,0.580843448638916,0.4081752002239227,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7881571650505066,0.3899877965450287,0.3742640316486358,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.5991559028625488,0.1675818264484405,0.7814279794692993,285.6993103027344,284.95001220703125,304.2268371582031,297.4389038085937,300.4896545410156,297.2425537109375,284.6995849609375,1.0,0.5858522057533264,1.0,1.0,0.9062486290931702,1.0,-2.8565380573272705,1.3237453699111938,1.5327928066253662,0.6711057424545288,1.0,1.0,0.0,209.623046875,217.0,76676.1484375,0.0,2345.713134765625,1.0,278.1499938964844,282.7352600097656,300.43798828125,305.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426101803779602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684100,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.7620843648910522,0.3537572622299194,0.3232283890247345,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.8598611950874329,0.5147658586502075,0.4916866719722748,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.895321786403656,0.5823255181312561,0.4092430174350738,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.787002682685852,0.3900571465492248,0.3743863403797149,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.5982641577720642,0.1676286607980728,0.7819064855575562,285.7024841308594,284.95001220703125,304.2274780273437,297.445556640625,300.48956298828125,297.2423095703125,284.7027893066406,1.0,0.5869168639183044,1.0,1.0,0.907602608203888,1.0,-2.858032703399658,1.3243283033370972,1.5337042808532717,0.6713491082191467,1.0,1.0,0.0,211.1278381347656,217.0,76721.203125,0.0,2355.667724609375,1.0,278.1499938964844,282.7379455566406,300.4445495605469,305.4348449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424993753433228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.07568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684160,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7608535885810852,0.3535756468772888,0.3231199979782104,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.8583920001983643,0.5143707394599915,0.4913722574710846,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.8947191834449768,0.5838044881820679,0.410308837890625,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.7858617901802063,0.3901260793209076,0.3745083212852478,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.597381055355072,0.1676763743162155,0.7823890447616577,285.70574951171875,284.95001220703125,304.2283630371094,297.452392578125,300.48956298828125,297.2420654296875,284.7060241699219,1.0,0.587980329990387,1.0,1.0,0.9089858531951904,1.0,-2.859531879425049,1.3249120712280271,1.5346198081970217,0.6715924143791199,1.0,1.0,0.0,212.63267517089844,220.0,76767.203125,0.0,2365.640625,1.0,278.1499938964844,282.7406921386719,300.45135498046875,305.44464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842386782169342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.02294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684220,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.7584425806999207,0.3532146215438843,0.3229051530361175,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8555143475532532,0.5135866403579712,0.4907492101192474,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.893543541431427,0.586751401424408,0.4124329090118408,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.783621072769165,0.390262633562088,0.3747509717941284,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.5956423878669739,0.1677751243114471,0.783368706703186,285.71246337890625,284.95001220703125,304.2307434082031,297.4665832519531,300.4899597167969,297.2416076660156,284.7127685546875,1.0,0.5901035070419312,1.0,1.0,0.911752223968506,1.0,-2.8625476360321045,1.326092004776001,1.536455750465393,0.6720882654190063,1.0,1.0,0.0,215.640869140625,223.0,76862.296875,0.0,2385.638916015625,1.0,278.1499938964844,282.7463684082031,300.465576171875,305.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421651124954224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684280,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.7584425806999207,0.3532146215438843,0.3229051530361175,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8555143475532532,0.5135866403579712,0.4907492101192474,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.893543541431427,0.586751401424408,0.4124329090118408,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.783621072769165,0.390262633562088,0.3747509717941284,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.5956423878669739,0.1677751243114471,0.783368706703186,285.71246337890625,284.95001220703125,304.2307434082031,297.4665832519531,300.4899597167969,297.2416076660156,284.7127685546875,1.0,0.5901035070419312,1.0,1.0,0.911752223968506,1.0,-2.8625476360321045,1.326092004776001,1.536455750465393,0.6720882654190063,1.0,1.0,0.0,215.640869140625,223.0,76862.296875,0.0,2385.638916015625,1.0,278.1499938964844,282.7463684082031,300.465576171875,305.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421651124954224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684340,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7560935616493225,0.3528555333614349,0.3226921856403351,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8527106046676636,0.5128082633018494,0.4901317358016968,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8924029469490051,0.589685320854187,0.4145480692386627,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7814307808876038,0.3903971910476684,0.3749918639659881,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.5939361453056335,0.1678771525621414,0.7843635678291321,285.71942138671875,284.95001220703125,304.2338256835937,297.4813842773437,300.4906616210937,297.2412109375,284.7197265625,1.0,0.5922216773033142,1.0,1.0,0.914518654346466,1.0,-2.86557674407959,1.3272839784622192,1.5382927656173706,0.6725941300392151,1.0,1.0,0.0,218.65066528320312,226.0,76960.203125,0.0,2405.709716796875,1.0,278.1499938964844,282.752197265625,300.4803161621094,305.486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419321775436401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.772705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684400,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7560935616493225,0.3528555333614349,0.3226921856403351,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.8527106046676636,0.5128082633018494,0.4901317358016968,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8924029469490051,0.589685320854187,0.4145480692386627,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7814307808876038,0.3903971910476684,0.3749918639659881,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.5939361453056335,0.1678771525621414,0.7843635678291321,285.71942138671875,284.95001220703125,304.2338256835937,297.4813842773437,300.4906616210937,297.2412109375,284.7197265625,1.0,0.5922216773033142,1.0,1.0,0.914518654346466,1.0,-2.86557674407959,1.3272839784622192,1.5382927656173706,0.6725941300392151,1.0,1.0,0.0,218.65066528320312,226.0,76960.203125,0.0,2405.709716796875,1.0,278.1499938964844,282.752197265625,300.4803161621094,305.486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419321775436401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.772705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684460,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7538047432899475,0.3524981141090393,0.3224807381629944,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8499783277511597,0.5120351910591125,0.4895194172859192,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8912959694862366,0.5926049947738647,0.4166533350944519,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.7792900800704956,0.3905293047428131,0.3752305507659912,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.5922621488571167,0.1679823547601699,0.7853728532791138,285.7265319824219,284.95001220703125,304.23748779296875,297.4967041015625,300.4916687011719,297.24078369140625,284.72686767578125,1.0,0.594334602355957,1.0,1.0,0.917271077632904,1.0,-2.868617057800293,1.3284884691238403,1.540128469467163,0.6731109023094177,1.0,1.0,0.0,221.6610565185547,214.0,77060.8671875,0.0,2425.84326171875,1.0,278.1499938964844,282.7582092285156,300.4955749511719,305.50830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841694712638855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.55322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684520,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7538047432899475,0.3524981141090393,0.3224807381629944,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8499783277511597,0.5120351910591125,0.4895194172859192,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.8912959694862366,0.5926049947738647,0.4166533350944519,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.7792900800704956,0.3905293047428131,0.3752305507659912,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.5922621488571167,0.1679823547601699,0.7853728532791138,285.7265319824219,284.95001220703125,304.23748779296875,297.4967041015625,300.4916687011719,297.24078369140625,284.72686767578125,1.0,0.594334602355957,1.0,1.0,0.917271077632904,1.0,-2.868617057800293,1.3284884691238403,1.540128469467163,0.6731109023094177,1.0,1.0,0.0,221.6610565185547,214.0,77060.8671875,0.0,2425.84326171875,1.0,278.1499938964844,282.7582092285156,300.4955749511719,305.50830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841694712638855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.55322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684580,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7561625242233276,0.3521621823310852,0.3220357298851013,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8525176644325256,0.511274516582489,0.4886564910411834,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8960781693458557,0.595529317855835,0.4185677170753479,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.7822088003158569,0.3906722962856293,0.3752162456512451,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.5947023034095764,0.1681070923805236,0.7852092981338501,285.730712890625,284.95001220703125,304.2416076660156,297.51239013671875,300.4927978515625,297.2405090332031,284.7308349609375,1.0,0.5919167399406433,1.0,1.0,0.920023500919342,1.0,-2.8691341876983643,1.328457951545715,1.5406761169433594,0.6729957461357117,1.0,1.0,0.0,218.0207977294922,202.0,77119.453125,0.0,2408.953369140625,1.0,278.1499938964844,282.7619323730469,300.5109558105469,305.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841405987739563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684640,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306823730469,0.7561625242233276,0.3521621823310852,0.3220357298851013,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8525176644325256,0.511274516582489,0.4886564910411834,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.8960781693458557,0.595529317855835,0.4185677170753479,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.7822088003158569,0.3906722962856293,0.3752162456512451,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.5947023034095764,0.1681070923805236,0.7852092981338501,285.730712890625,284.95001220703125,304.2416076660156,297.51239013671875,300.4927978515625,297.2405090332031,284.7308349609375,1.0,0.5919167399406433,1.0,1.0,0.920023500919342,1.0,-2.8691341876983643,1.328457951545715,1.5406761169433594,0.6729957461357117,1.0,1.0,0.0,218.0207977294922,202.0,77119.453125,0.0,2408.953369140625,1.0,278.1499938964844,282.7619323730469,300.5109558105469,305.5287475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841405987739563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2854.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684700,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7585894465446472,0.3520145118236542,0.3217684924602508,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8551941514015198,0.510908305644989,0.4881722927093506,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.9000328183174133,0.5969969630241394,0.4194802343845367,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7850151062011719,0.3907570838928222,0.3751553297042846,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.5970093607902527,0.1681921631097793,0.7849100828170776,285.7318420410156,284.95001220703125,304.2438049316406,297.5203552246094,300.49346923828125,297.2405090332031,284.7319641113281,1.0,0.5897974967956543,1.0,1.0,0.921399712562561,1.0,-2.8688957691192627,1.328204870223999,1.5406908988952637,0.6727963089942932,1.0,1.0,0.0,214.54705810546875,202.0,77139.9609375,0.0,2391.53369140625,1.0,278.1499938964844,282.76318359375,300.5187072753906,305.5381774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412277102470398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.187744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684760,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7615450024604797,0.351877748966217,0.3214898407459259,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8584640026092529,0.5105509161949158,0.4876735508441925,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.904651403427124,0.5984674692153931,0.420378178358078,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7883796095848083,0.3908499181270599,0.3750792741775512,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.599747359752655,0.1682907491922378,0.7845640778541565,285.7328186035156,284.95001220703125,304.2460632324219,297.5283508300781,300.4942321777344,297.2405700683594,284.73291015625,1.0,0.5873292684555054,1.0,1.0,0.9227551817893982,1.0,-2.868533134460449,1.3278945684432983,1.5406386852264404,0.6725661158561707,1.0,1.0,0.0,210.49620056152344,190.0,77158.609375,0.0,2371.07470703125,1.0,278.1499938964844,282.7643127441406,300.52655029296875,305.5474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410329222679138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7682424783706665,0.351653903722763,0.3209609389305115,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.8658937811851501,0.5099182724952698,0.486735075712204,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.915318250656128,0.6011810302734375,0.4220032095909118,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.7958645224571228,0.3910428583621979,0.3749161958694458,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.6057366728782654,0.1685079932212829,0.7838817238807678,285.7344055175781,284.95001220703125,304.2503356933594,297.543212890625,300.4957275390625,297.2408447265625,284.7344665527344,1.0,0.5821031928062439,1.0,1.0,0.92524915933609,1.0,-2.8677079677581787,1.3272507190704346,1.5404571294784546,0.6721026301383972,1.0,1.0,0.0,201.9175567626953,190.0,77190.921875,0.0,2327.66357421875,1.0,278.1499938964844,282.7662658691406,300.5411682128906,305.56451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406478762626648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.769287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7688862085342407,0.351635605096817,0.3209145665168762,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.8666087985038757,0.5098643898963928,0.4866529405117035,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9163584113121032,0.6014172434806824,0.4221435487270355,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.7965761423110962,0.3910605907440185,0.3749013841152191,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344665527344,0.6062987446784973,0.1685284525156021,0.7838221788406372,285.7345275878906,284.95001220703125,304.250732421875,297.54449462890625,300.4958801269531,297.2408752441406,284.7345886230469,1.0,0.5816231966018677,1.0,1.0,0.9254660606384276,1.0,-2.8676326274871826,1.327193260192871,1.5404393672943115,0.672061562538147,1.0,1.0,0.0,201.1313323974609,178.0,77193.703125,0.0,2323.68701171875,1.0,278.1499938964844,282.76641845703125,300.5424499511719,305.5660095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406135439872742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.4482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17684940,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.7779738903045654,0.3514299094676971,0.3203323185443878,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8767202496528625,0.509213387966156,0.4856230616569519,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.930941879749298,0.6043745279312134,0.4238828122615814,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8064783215522766,0.3913017511367798,0.3747096955776214,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.6139674782752991,0.1688151657581329,0.7831020951271057,285.7361755371094,284.95001220703125,304.2554626464844,297.5606994628906,300.4976501464844,297.2413330078125,284.7362670898437,1.0,0.5752257704734802,1.0,1.0,0.9281769394874572,1.0,-2.866688966751098,1.3264765739440918,1.5402123928070068,0.6715500950813293,1.0,1.0,0.0,190.66671752929688,166.0,77228.9375,0.0,2270.880126953125,1.0,278.1499938964844,282.7685241699219,300.5585632324219,305.5846862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401778936386108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685000,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.7779738903045654,0.3514299094676971,0.3203323185443878,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8767202496528625,0.509213387966156,0.4856230616569519,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.930941879749298,0.6043745279312134,0.4238828122615814,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8064783215522766,0.3913017511367798,0.3747096955776214,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.6139674782752991,0.1688151657581329,0.7831020951271057,285.7361755371094,284.95001220703125,304.2554626464844,297.5606994628906,300.4976501464844,297.2413330078125,284.7362670898437,1.0,0.5752257704734802,1.0,1.0,0.9281769394874572,1.0,-2.866688966751098,1.3264765739440918,1.5402123928070068,0.6715500950813293,1.0,1.0,0.0,190.66671752929688,166.0,77228.9375,0.0,2270.880126953125,1.0,278.1499938964844,282.7685241699219,300.5585632324219,305.5846862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401778936386108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
