time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685060,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7887064814567566,0.3512538075447082,0.3197550177574157,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8886981010437012,0.5085939764976501,0.4845995903015136,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.9474515318870544,0.6073327660560608,0.4256058037281036,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8174200654029846,0.3915687203407287,0.3745191991329193,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.6222473382949829,0.1691430658102035,0.7824605703353882,285.7380065917969,284.95001220703125,304.2601318359375,297.5768737792969,300.49951171875,297.2418518066406,284.73809814453125,1.0,0.5684230327606201,1.0,1.0,0.9308203458786012,1.0,-2.865837574005127,1.32581627368927,1.540021300315857,0.6710748672485352,1.0,1.0,0.0,179.59420776367188,154.0,77266.3515625,0.0,2215.29296875,1.0,278.1499938964844,282.770751953125,300.57470703125,305.60357666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397449254989624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.331787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685120,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7887064814567566,0.3512538075447082,0.3197550177574157,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8886981010437012,0.5085939764976501,0.4845995903015136,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.9474515318870544,0.6073327660560608,0.4256058037281036,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8174200654029846,0.3915687203407287,0.3745191991329193,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.6222473382949829,0.1691430658102035,0.7824605703353882,285.7380065917969,284.95001220703125,304.2601318359375,297.5768737792969,300.49951171875,297.2418518066406,284.73809814453125,1.0,0.5684230327606201,1.0,1.0,0.9308203458786012,1.0,-2.865837574005127,1.32581627368927,1.540021300315857,0.6710748672485352,1.0,1.0,0.0,179.59420776367188,154.0,77266.3515625,0.0,2215.29296875,1.0,278.1499938964844,282.770751953125,300.57470703125,305.60357666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397449254989624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2839.331787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685180,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.8010818362236023,0.3511004149913788,0.3191868364810943,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9025585055351256,0.5080005526542664,0.4835883975028991,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9648827314376832,0.610286295413971,0.427316665649414,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.8294110894203186,0.3918562829494476,0.3743360042572021,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.6313804984092712,0.1695035099983215,0.7819104194641113,285.7400207519531,284.95001220703125,304.2646484375,297.5928955078125,300.5013122558594,297.242431640625,284.7400817871094,1.0,0.5613747239112854,1.0,1.0,0.9334637522697448,1.0,-2.8651139736175537,1.325223445892334,1.5398904085159302,0.6706396341323853,1.0,1.0,0.0,168.19937133789062,142.0,77306.03125,0.0,2158.381591796875,1.0,278.1499938964844,282.77313232421875,300.5907592773437,305.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393245339393616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685240,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.8010818362236023,0.3511004149913788,0.3191868364810943,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9025585055351256,0.5080005526542664,0.4835883975028991,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.9648827314376832,0.610286295413971,0.427316665649414,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.8294110894203186,0.3918562829494476,0.3743360042572021,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.6313804984092712,0.1695035099983215,0.7819104194641113,285.7400207519531,284.95001220703125,304.2646484375,297.5928955078125,300.5013122558594,297.242431640625,284.7400817871094,1.0,0.5613747239112854,1.0,1.0,0.9334637522697448,1.0,-2.8651139736175537,1.325223445892334,1.5398904085159302,0.6706396341323853,1.0,1.0,0.0,168.19937133789062,142.0,77306.03125,0.0,2158.381591796875,1.0,278.1499938964844,282.77313232421875,300.5907592773437,305.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393245339393616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.40478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685300,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8079026341438293,0.3510313332080841,0.3189066350460052,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9105849862098694,0.5077130794525146,0.483088344335556,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9736714959144592,0.6117592453956604,0.4281671941280365,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.8360310196876526,0.3920072615146637,0.3742479979991913,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.6364555954933167,0.169695034623146,0.7816718816757202,285.7410888671875,284.95001220703125,304.26678466796875,297.6007995605469,300.50213623046875,297.2427062988281,284.7411499023437,1.0,0.5577808618545532,1.0,1.0,0.9347854256629944,1.0,-2.8648080825805664,1.3249561786651611,1.5398520231246948,0.6704392433166504,1.0,1.0,0.0,162.41697692871094,142.0,77326.671875,0.0,2129.614013671875,1.0,278.1499938964844,282.7743530273437,300.59869384765625,305.6319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391200304031372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2833.494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685360,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.8149081468582153,0.3509664237499237,0.3186290264129638,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9197303652763368,0.5074308514595032,0.4825919568538666,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.9823580980300904,0.6132284998893738,0.4290143549442291,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421875,0.843195378780365,0.3921622037887573,0.3741624653339386,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.6419749855995178,0.1698929518461227,0.7814564108848572,285.7421875,284.95001220703125,304.26885986328125,297.608642578125,300.5029602050781,297.2429504394531,284.7422790527344,1.0,0.554150402545929,1.0,1.0,0.936106026172638,1.0,-2.864534616470337,1.324705719947815,1.539828896522522,0.6702490448951721,1.0,1.0,0.0,156.59910583496094,130.0,77347.75,0.0,2100.734619140625,1.0,278.1499938964844,282.7756042480469,300.6065673828125,305.6413879394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389206528663635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685420,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8296265006065369,0.3508351743221283,0.3180800974369049,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9402351379394532,0.5068650245666504,0.4816064536571502,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9987770318984984,0.6164007782936096,0.4307228326797485,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8592694997787476,0.3924691677093506,0.3739968240261078,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6544557213783264,0.1702975481748581,0.7810977101325989,285.7425842285156,284.95001220703125,304.27264404296875,297.6240234375,300.5048522949219,297.2444763183594,284.7425842285156,1.0,0.5467061996459961,1.0,1.0,0.9387472867965698,1.0,-2.862545728683472,1.323500633239746,1.539044976234436,0.6695065498352051,1.0,1.0,0.0,145.03689575195312,118.0,77364.3125,0.0,2042.09130859375,1.0,278.1499938964844,282.7767028808594,300.6219177246094,305.6586608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385041952133179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685480,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8296265006065369,0.3508351743221283,0.3180800974369049,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9402351379394532,0.5068650245666504,0.4816064536571502,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9987770318984984,0.6164007782936096,0.4307228326797485,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.8592694997787476,0.3924691677093506,0.3739968240261078,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.6544557213783264,0.1702975481748581,0.7810977101325989,285.7425842285156,284.95001220703125,304.27264404296875,297.6240234375,300.5048522949219,297.2444763183594,284.7425842285156,1.0,0.5467061996459961,1.0,1.0,0.9387472867965698,1.0,-2.862545728683472,1.323500633239746,1.539044976234436,0.6695065498352051,1.0,1.0,0.0,145.03689575195312,118.0,77364.3125,0.0,2042.09130859375,1.0,278.1499938964844,282.7767028808594,300.6219177246094,305.6586608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385041952133179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685540,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8417345285415649,0.3505875468254089,0.3175852298736572,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9563776850700378,0.5061699151992798,0.4806733131408691,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.9990000128746032,0.6218506693840027,0.4127362966537475,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.8730048537254333,0.3926592469215393,0.3738886415958404,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.665280818939209,0.1706364303827285,0.7811474204063416,285.71893310546875,284.95001220703125,304.27587890625,297.638916015625,300.5102844238281,297.25543212890625,284.7172546386719,1.0,0.537979781627655,1.0,1.0,0.9413884878158568,1.0,-2.840728044509888,1.3125654458999634,1.528162717819214,0.6637411713600159,1.0,1.0,0.0,135.8497772216797,121.0,77035.1953125,0.0,1960.734619140625,1.0,278.1499938964844,282.7587585449219,300.6352844238281,305.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378241062164307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685600,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8417345285415649,0.3505875468254089,0.3175852298736572,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9563776850700378,0.5061699151992798,0.4806733131408691,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71875,0.9990000128746032,0.6218506693840027,0.4127362966537475,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.718994140625,0.8730048537254333,0.3926592469215393,0.3738886415958404,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.665280818939209,0.1706364303827285,0.7811474204063416,285.71893310546875,284.95001220703125,304.27587890625,297.638916015625,300.5102844238281,297.25543212890625,284.7172546386719,1.0,0.537979781627655,1.0,1.0,0.9413884878158568,1.0,-2.840728044509888,1.3125654458999634,1.528162717819214,0.6637411713600159,1.0,1.0,0.0,135.8497772216797,121.0,77035.1953125,0.0,1960.734619140625,1.0,278.1499938964844,282.7587585449219,300.6352844238281,305.66046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378241062164307,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2821.392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685660,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.84861820936203,0.3502845168113708,0.3171502947807312,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.964739978313446,0.5053671598434448,0.4797607958316803,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.6297041177749634,0.4017661809921264,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8809537291526794,0.3927462995052337,0.3738126456737518,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.6717858910560608,0.1709856539964676,0.781847357749939,285.6985168457031,284.95001220703125,304.2784118652344,297.6532287597656,300.5221862792969,297.27783203125,284.6980285644531,1.0,0.5334166288375854,1.0,1.0,0.9437780976295472,1.0,-2.826659679412842,1.3055336475372314,1.5211261510849,0.6596434116363525,1.0,1.0,0.0,130.93954467773438,124.0,76827.84375,0.0,1914.5089111328125,1.0,278.1499938964844,282.7451477050781,300.6475524902344,305.6541442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366251587867737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.200927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685720,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.84861820936203,0.3502845168113708,0.3171502947807312,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.964739978313446,0.5053671598434448,0.4797607958316803,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.6297041177749634,0.4017661809921264,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.8809537291526794,0.3927462995052337,0.3738126456737518,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.6717858910560608,0.1709856539964676,0.781847357749939,285.6985168457031,284.95001220703125,304.2784118652344,297.6532287597656,300.5221862792969,297.27783203125,284.6980285644531,1.0,0.5334166288375854,1.0,1.0,0.9437780976295472,1.0,-2.826659679412842,1.3055336475372314,1.5211261510849,0.6596434116363525,1.0,1.0,0.0,130.93954467773438,124.0,76827.84375,0.0,1914.5089111328125,1.0,278.1499938964844,282.7451477050781,300.6475524902344,305.6541442871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366251587867737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.200927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685780,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8517546057701111,0.3500288724899292,0.3168398737907409,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.968210220336914,0.504601776599884,0.4789560735225677,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.9990000128746032,0.6369349956512451,0.3968042433261871,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8847032189369202,0.392839640378952,0.3738203048706054,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6751336455345154,0.1713636964559555,0.7831550240516663,285.69305419921875,284.95001220703125,304.2801513671875,297.66680908203125,300.53155517578125,297.2953491210937,284.69293212890625,1.0,0.5314250588417053,1.0,1.0,0.9461676478385924,1.0,-2.8209304809570312,1.3025537729263306,1.518376708030701,0.6578734517097473,1.0,1.0,0.0,128.78274536132812,142.0,76781.9140625,0.0,1895.051025390625,1.0,278.1499938964844,282.7419738769531,300.66217041015625,305.6627502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357024192810059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685840,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8517546057701111,0.3500288724899292,0.3168398737907409,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.968210220336914,0.504601776599884,0.4789560735225677,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.9990000128746032,0.6369349956512451,0.3968042433261871,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8847032189369202,0.392839640378952,0.3738203048706054,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.6751336455345154,0.1713636964559555,0.7831550240516663,285.69305419921875,284.95001220703125,304.2801513671875,297.66680908203125,300.53155517578125,297.2953491210937,284.69293212890625,1.0,0.5314250588417053,1.0,1.0,0.9461676478385924,1.0,-2.8209304809570312,1.3025537729263306,1.518376708030701,0.6578734517097473,1.0,1.0,0.0,128.78274536132812,142.0,76781.9140625,0.0,1895.051025390625,1.0,278.1499938964844,282.7419738769531,300.66217041015625,305.6627502441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357024192810059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.590576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685900,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8495727181434631,0.3499289453029632,0.3167841732501983,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.9655097723007202,0.504258930683136,0.4786642789840698,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.9990000128746032,0.6398800611495972,0.3999013304710388,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8824427127838135,0.392915815114975,0.3739256262779236,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6736202239990234,0.1715687364339828,0.7842667698860168,285.6986389160156,284.95001220703125,304.2807006835937,297.67333984375,300.53472900390625,297.3005065917969,284.6995544433594,1.0,0.5332991480827332,1.0,1.0,0.94736248254776,1.0,-2.825680494308472,1.3048145771026611,1.5208659172058103,0.6588713526725769,1.0,1.0,0.0,130.1576385498047,142.0,76888.265625,0.0,1909.2008056640625,1.0,278.1499938964844,282.7472229003906,300.6697998046875,305.6727600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354150652885437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17685960,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8452085852622986,0.3498521149158478,0.3168013989925384,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.9600465893745422,0.5039631724357605,0.4784666895866394,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.9990000128746032,0.6418071985244751,0.4064082205295563,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.8777620196342468,0.3930297493934631,0.3741167783737182,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.6702266335487366,0.1717749536037445,0.7856659889221191,285.71270751953125,284.95001220703125,304.2809753417969,297.6796264648437,300.5350646972656,297.3002014160156,284.71417236328125,1.0,0.536547839641571,1.0,1.0,0.948541522026062,1.0,-2.8351876735687256,1.3093771934509275,1.525810480117798,0.661230742931366,1.0,1.0,0.0,133.0767822265625,145.0,77083.0625,0.0,1938.4464111328125,1.0,278.1499938964844,282.7583312988281,300.6778869628906,305.6900329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353713154792786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686020,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.8397772312164307,0.3496671319007873,0.3167681097984314,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.9528525471687316,0.5034018158912659,0.4780606925487518,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.9990000128746032,0.6444778442382812,0.4147231578826904,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8720565438270569,0.3932859301567077,0.3744789659976959,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.666174590587616,0.1721272319555282,0.7879456281661987,285.73541259765625,284.95001220703125,304.2807312011719,297.6914978027344,300.5312805175781,297.2926940917969,284.736328125,1.0,0.5404050350189209,1.0,1.0,0.9508996605873108,1.0,-2.8478381633758545,1.315344214439392,1.5324938297271729,0.6644956469535828,1.0,1.0,0.0,136.89871215820312,148.0,77359.6640625,0.0,1977.3289794921875,1.0,278.1499938964844,282.7754821777344,300.6924743652344,305.7252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356951475143433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686080,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.8397772312164307,0.3496671319007873,0.3167681097984314,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.9528525471687316,0.5034018158912659,0.4780606925487518,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.9990000128746032,0.6444778442382812,0.4147231578826904,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.8720565438270569,0.3932859301567077,0.3744789659976959,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.666174590587616,0.1721272319555282,0.7879456281661987,285.73541259765625,284.95001220703125,304.2807312011719,297.6914978027344,300.5312805175781,297.2926940917969,284.736328125,1.0,0.5404050350189209,1.0,1.0,0.9508996605873108,1.0,-2.8478381633758545,1.315344214439392,1.5324938297271729,0.6644956469535828,1.0,1.0,0.0,136.89871215820312,148.0,77359.6640625,0.0,1977.3289794921875,1.0,278.1499938964844,282.7754821777344,300.6924743652344,305.7252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356951475143433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2801.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686140,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8349993228912354,0.3494288623332977,0.3166794776916504,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.9462692737579346,0.5028350949287415,0.4776500761508941,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.9990000128746032,0.6465447545051575,0.4222215414047241,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8671117424964905,0.3935438394546509,0.3748414516448974,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.6626186966896057,0.1724227964878082,0.7898968458175659,285.75360107421875,284.95001220703125,304.279296875,297.70233154296875,300.525634765625,297.282958984375,284.7544250488281,1.0,0.5440349578857422,1.0,1.0,0.9532578587532043,1.0,-2.8590316772460938,1.3206194639205933,1.53841233253479,0.6672995090484619,1.0,1.0,0.0,140.39332580566406,151.0,77595.421875,0.0,2012.55810546875,1.0,278.1499938964844,282.7896728515625,300.7040405273437,305.75390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836103081703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12683.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686200,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8349993228912354,0.3494288623332977,0.3166794776916504,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.9462692737579346,0.5028350949287415,0.4776500761508941,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.9990000128746032,0.6465447545051575,0.4222215414047241,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8671117424964905,0.3935438394546509,0.3748414516448974,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.6626186966896057,0.1724227964878082,0.7898968458175659,285.75360107421875,284.95001220703125,304.279296875,297.70233154296875,300.525634765625,297.282958984375,284.7544250488281,1.0,0.5440349578857422,1.0,1.0,0.9532578587532043,1.0,-2.8590316772460938,1.3206194639205933,1.53841233253479,0.6672995090484619,1.0,1.0,0.0,140.39332580566406,151.0,77595.421875,0.0,2012.55810546875,1.0,278.1499938964844,282.7896728515625,300.7040405273437,305.75390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836103081703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12683.146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.3291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686260,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8305318355560303,0.3491549491882324,0.3165537118911743,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.9399411678314208,0.5022556781768799,0.4772257506847381,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9990000128746032,0.6482307314872742,0.4293860793113708,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.862540066242218,0.3937896192073822,0.3751917481422424,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.6593047976493835,0.1726829707622528,0.7916597127914429,285.7701416015625,284.95001220703125,304.27655029296875,297.7120361328125,300.51885986328125,297.2724304199219,284.7708740234375,1.0,0.5474913716316223,1.0,1.0,0.9562782049179076,1.0,-2.8695220947265625,1.3255044221878052,1.544017672538757,0.6698713302612305,1.0,1.0,0.0,143.77784729003906,154.0,77811.28125,0.0,2046.3426513671875,1.0,278.1499938964844,282.8026428222656,300.7138977050781,305.77911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365069627761841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686320,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8305318355560303,0.3491549491882324,0.3165537118911743,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.9399411678314208,0.5022556781768799,0.4772257506847381,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.9990000128746032,0.6482307314872742,0.4293860793113708,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.862540066242218,0.3937896192073822,0.3751917481422424,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.6593047976493835,0.1726829707622528,0.7916597127914429,285.7701416015625,284.95001220703125,304.27655029296875,297.7120361328125,300.51885986328125,297.2724304199219,284.7708740234375,1.0,0.5474913716316223,1.0,1.0,0.9562782049179076,1.0,-2.8695220947265625,1.3255044221878052,1.544017672538757,0.6698713302612305,1.0,1.0,0.0,143.77784729003906,154.0,77811.28125,0.0,2046.3426513671875,1.0,278.1499938964844,282.8026428222656,300.7138977050781,305.77911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365069627761841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.09765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686380,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.826297402381897,0.3488559424877167,0.316401720046997,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9338422417640686,0.5016656517982483,0.4767892360687256,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9990000128746032,0.6496454477310181,0.4363006055355072,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8582637906074524,0.3940247893333435,0.3755299746990204,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6561905741691589,0.1729189902544021,0.7932939529418945,285.7855224609375,284.95001220703125,304.2723999023437,297.7204895019531,300.51129150390625,297.2616882324219,284.78619384765625,1.0,0.5508212447166443,1.0,1.0,0.9592985510826112,1.0,-2.8794965744018555,1.3301395177841189,1.5493570566177368,0.6723101139068604,1.0,1.0,0.0,147.08787536621094,157.0,78012.9140625,0.0,2079.130859375,1.0,278.1499938964844,282.81475830078125,300.72247314453125,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369162082672119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686440,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.826297402381897,0.3488559424877167,0.316401720046997,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9338422417640686,0.5016656517982483,0.4767892360687256,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9990000128746032,0.6496454477310181,0.4363006055355072,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8582637906074524,0.3940247893333435,0.3755299746990204,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.6561905741691589,0.1729189902544021,0.7932939529418945,285.7855224609375,284.95001220703125,304.2723999023437,297.7204895019531,300.51129150390625,297.2616882324219,284.78619384765625,1.0,0.5508212447166443,1.0,1.0,0.9592985510826112,1.0,-2.8794965744018555,1.3301395177841189,1.5493570566177368,0.6723101139068604,1.0,1.0,0.0,147.08787536621094,157.0,78012.9140625,0.0,2079.130859375,1.0,278.1499938964844,282.81475830078125,300.72247314453125,305.8018493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369162082672119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2812.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686500,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.824255645275116,0.3486974835395813,0.3163164258003235,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.9308875203132628,0.5013666749000549,0.4765662550926208,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.9990000128746032,0.6502496600151062,0.4396682381629944,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8562280535697937,0.3941383361816406,0.3756943345069885,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.6547037363052368,0.1730289906263351,0.7940678596496582,285.79278564453125,284.95001220703125,304.26971435546875,297.7242126464844,300.5072021484375,297.2563171386719,284.7934265136719,1.0,0.5524413585662842,1.0,1.0,0.9608087539672852,1.0,-2.8843016624450684,1.3323694467544556,1.5519322156906128,0.6734834909439087,1.0,1.0,0.0,148.71554565429688,157.0,78108.5234375,0.0,2095.164794921875,1.0,278.1499938964844,282.82049560546875,300.7261962890625,305.8122863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371173143386841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686560,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8222536444664001,0.3485341668128967,0.3162262141704559,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9279933571815492,0.5010653734207153,0.4763407409191131,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.9990000128746032,0.6507947444915771,0.4429874420166015,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8542510271072388,0.3942495882511139,0.3758561015129089,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.653258204460144,0.1731350421905517,0.7948207259178162,285.7998046875,284.95001220703125,304.26666259765625,297.72760009765625,300.5029296875,297.2509765625,284.8004455566406,1.0,0.5540379881858826,1.0,1.0,0.9623275995254515,1.0,-2.889011144638061,1.3345528841018677,1.5544582605361938,0.6746324896812439,1.0,1.0,0.0,150.3300018310547,160.0,78201.3046875,0.0,2111.02197265625,1.0,278.1499938964844,282.8260803222656,300.72955322265625,305.8221740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373209834098816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12799.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2816.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686620,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8183453679084778,0.3481927812099457,0.3160313069820404,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9223915934562684,0.500455915927887,0.4758820831775665,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9990000128746032,0.6516961455345154,0.4494968354701996,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8504559993743896,0.3944652080535888,0.3761720359325409,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6504802703857422,0.1733365207910537,0.7962701916694641,285.81317138671875,284.95001220703125,304.2592468261719,297.73321533203125,300.4938049316406,297.24029541015625,284.8137512207031,1.0,0.5571641325950623,1.0,1.0,0.9653653502464294,1.0,-2.8981375694274902,1.338779330253601,1.5593583583831787,0.6768584251403809,1.0,1.0,0.0,153.5244903564453,163.0,78378.3984375,0.0,2142.239501953125,1.0,278.1499938964844,282.8367004394531,300.73516845703125,305.8402099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377338647842407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686680,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8183453679084778,0.3481927812099457,0.3160313069820404,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9223915934562684,0.500455915927887,0.4758820831775665,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9990000128746032,0.6516961455345154,0.4494968354701996,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8504559993743896,0.3944652080535888,0.3761720359325409,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6504802703857422,0.1733365207910537,0.7962701916694641,285.81317138671875,284.95001220703125,304.2592468261719,297.73321533203125,300.4938049316406,297.24029541015625,284.8137512207031,1.0,0.5571641325950623,1.0,1.0,0.9653653502464294,1.0,-2.8981375694274902,1.338779330253601,1.5593583583831787,0.6768584251403809,1.0,1.0,0.0,153.5244903564453,163.0,78378.3984375,0.0,2142.239501953125,1.0,278.1499938964844,282.8367004394531,300.73516845703125,305.8402099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377338647842407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686740,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8143472671508789,0.3478242456912994,0.3158180117607116,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9168046116828918,0.4998271763324737,0.4754123389720917,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9990000128746032,0.6525020599365234,0.4554738700389862,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8466594219207764,0.3946626484394073,0.3764775693416595,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6476922035217285,0.1735212504863739,0.7976683378219604,285.8243408203125,284.95001220703125,304.25,297.7372436523437,300.48419189453125,297.2303771972656,284.8248596191406,1.0,0.5601382851600647,1.0,1.0,0.9684031009674072,1.0,-2.9058284759521484,1.3423062562942505,1.5635221004486084,0.6787214279174805,1.0,1.0,0.0,156.78353881835938,166.0,78526.828125,0.0,2172.015380859375,1.0,278.1499938964844,282.8456726074219,300.7392272949219,305.8550720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381438255310059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686800,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8143472671508789,0.3478242456912994,0.3158180117607116,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9168046116828918,0.4998271763324737,0.4754123389720917,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9990000128746032,0.6525020599365234,0.4554738700389862,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8466594219207764,0.3946626484394073,0.3764775693416595,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6476922035217285,0.1735212504863739,0.7976683378219604,285.8243408203125,284.95001220703125,304.25,297.7372436523437,300.48419189453125,297.2303771972656,284.8248596191406,1.0,0.5601382851600647,1.0,1.0,0.9684031009674072,1.0,-2.9058284759521484,1.3423062562942505,1.5635221004486084,0.6787214279174805,1.0,1.0,0.0,156.78353881835938,166.0,78526.828125,0.0,2172.015380859375,1.0,278.1499938964844,282.8456726074219,300.7392272949219,305.8550720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381438255310059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.3779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686860,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8093952536582947,0.3472144603729248,0.3154785335063934,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.910271406173706,0.498952180147171,0.4748092591762543,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9962965846061708,0.653383195400238,0.4571643769741058,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.842034637928009,0.3946139812469482,0.3766494989395141,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.644153892993927,0.1734511852264404,0.7984016537666321,285.8291931152344,284.95001220703125,304.2400207519531,297.7406311035156,300.47393798828125,297.220458984375,284.8292236328125,1.0,0.5627598762512207,1.0,1.0,0.971372663974762,1.0,-2.9086196422576904,1.34344220161438,1.5651774406433103,0.6793437600135803,1.0,1.0,0.0,160.56671142578125,169.0,78585.8203125,0.0,2194.960693359375,1.0,278.1499938964844,282.8497314453125,300.7421569824219,305.86474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384566903114319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.299560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17686920,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8093952536582947,0.3472144603729248,0.3154785335063934,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.910271406173706,0.498952180147171,0.4748092591762543,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9962965846061708,0.653383195400238,0.4571643769741058,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.842034637928009,0.3946139812469482,0.3766494989395141,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.644153892993927,0.1734511852264404,0.7984016537666321,285.8291931152344,284.95001220703125,304.2400207519531,297.7406311035156,300.47393798828125,297.220458984375,284.8292236328125,1.0,0.5627598762512207,1.0,1.0,0.971372663974762,1.0,-2.9086196422576904,1.34344220161438,1.5651774406433103,0.6793437600135803,1.0,1.0,0.0,160.56671142578125,169.0,78585.8203125,0.0,2194.960693359375,1.0,278.1499938964844,282.8497314453125,300.7421569824219,305.86474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384566903114319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.299560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
