time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686980,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8039146661758423,0.3463385701179504,0.3148964643478393,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.903701663017273,0.4977819919586181,0.4739297330379486,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9922035336494446,0.6545729637145996,0.458063393831253,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8371330499649048,0.3942723572254181,0.3765459954738617,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6402043700218201,0.1730726808309555,0.7977569103240967,285.8262939453125,284.95001220703125,304.2303771972656,297.7442932128906,300.4642028808594,297.2117614746094,284.8261413574219,1.0,0.5648899674415588,1.0,1.0,0.9743422865867616,1.0,-2.907005786895752,1.3424551486968994,1.564550757408142,0.6787155270576477,1.0,1.0,0.0,164.4377899169922,172.0,78557.921875,0.0,2211.4052734375,1.0,278.1499938964844,282.8482666015625,300.7445983886719,305.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384659886360168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.8039146661758423,0.3463385701179504,0.3148964643478393,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.903701663017273,0.4977819919586181,0.4739297330379486,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9922035336494446,0.6545729637145996,0.458063393831253,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8371330499649048,0.3942723572254181,0.3765459954738617,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6402043700218201,0.1730726808309555,0.7977569103240967,285.8262939453125,284.95001220703125,304.2303771972656,297.7442932128906,300.4642028808594,297.2117614746094,284.8261413574219,1.0,0.5648899674415588,1.0,1.0,0.9743422865867616,1.0,-2.907005786895752,1.3424551486968994,1.564550757408142,0.6787155270576477,1.0,1.0,0.0,164.4377899169922,172.0,78557.921875,0.0,2211.4052734375,1.0,278.1499938964844,282.8482666015625,300.7445983886719,305.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384659886360168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.38623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8012046813964844,0.3458336889743805,0.314536452293396,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9006512761116028,0.4971176981925964,0.4734061062335968,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9901966452598572,0.6551579236984253,0.4585258364677429,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8347602486610413,0.3940231502056122,0.376410961151123,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.6382341980934143,0.1727978438138961,0.7970060706138611,285.8235778808594,284.95001220703125,304.2256774902344,297.7462158203125,300.4593811035156,297.2074279785156,284.8233337402344,1.0,0.5658175349235535,1.0,1.0,0.9758270978927612,1.0,-2.905435800552368,1.3415944576263428,1.5638412237167358,0.6781865358352661,1.0,1.0,0.0,166.3045654296875,172.0,78528.890625,0.0,2217.9462890625,1.0,278.1499938964844,282.8465881347656,300.7460021972656,305.8668518066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383877873420715,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.7985368371009827,0.3452957272529602,0.3141435384750366,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8976628184318542,0.4964136481285095,0.4728414416313171,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.988198697566986,0.6557129621505737,0.4589727222919464,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8324360251426697,0.3937350213527679,0.3762354552745819,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.6362767815589905,0.1724804043769836,0.7960447669029236,285.8201904296875,284.95001220703125,304.22100830078125,297.7481994628906,300.4545593261719,297.2030334472656,284.81988525390625,1.0,0.566672146320343,1.0,1.0,0.9771906137466432,1.0,-2.903456449508667,1.3405451774597168,1.5629113912582395,0.6775486469268799,1.0,1.0,0.0,168.1348114013672,175.0,78492.109375,0.0,2223.591552734375,1.0,278.1499938964844,282.8444519042969,300.7475280761719,305.86627197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382726311683655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.580810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7933255434036255,0.3441386818885803,0.3132786452770233,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8918478488922119,0.4949085414409637,0.4716133177280426,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9842126369476318,0.6567279100418091,0.4598065316677093,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.827917754650116,0.3930646777153015,0.3757879137992859,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.6324087977409363,0.1717434227466583,0.7936214804649353,285.8117980957031,284.95001220703125,304.2117919921875,297.752197265625,300.4447937011719,297.1940612792969,284.8114013671875,1.0,0.5682028532028198,1.0,1.0,0.9799176454544068,1.0,-2.8984930515289307,1.3379647731781006,1.56052827835083,0.6759911179542542,1.0,1.0,0.0,171.70556640625,178.0,78399.15625,0.0,2232.675048828125,1.0,278.1499938964844,282.8389892578125,300.7508239746094,305.8640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379583954811096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7933255434036255,0.3441386818885803,0.3132786452770233,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8918478488922119,0.4949085414409637,0.4716133177280426,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9842126369476318,0.6567279100418091,0.4598065316677093,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.827917754650116,0.3930646777153015,0.3757879137992859,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.6324087977409363,0.1717434227466583,0.7936214804649353,285.8117980957031,284.95001220703125,304.2117919921875,297.752197265625,300.4447937011719,297.1940612792969,284.8114013671875,1.0,0.5682028532028198,1.0,1.0,0.9799176454544068,1.0,-2.8984930515289307,1.3379647731781006,1.56052827835083,0.6759911179542542,1.0,1.0,0.0,171.70556640625,178.0,78399.15625,0.0,2232.675048828125,1.0,278.1499938964844,282.8389892578125,300.7508239746094,305.8640441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379583954811096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.788267195224762,0.3428792357444763,0.3123161196708679,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.886231541633606,0.4932807981967926,0.4702628850936889,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9802205562591552,0.6575945019721985,0.4605397880077362,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.8235363960266113,0.3922769725322723,0.3752225041389465,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.6285852789878845,0.1708829551935196,0.7906016707420349,285.8014221191406,284.95001220703125,304.2026672363281,297.7562866210937,300.4349365234375,297.1849060058594,284.8009338378906,1.0,0.5695174932479858,1.0,1.0,0.9826446771621704,1.0,-2.8922860622406006,1.334788203239441,1.5574979782104492,0.6740821599960327,1.0,1.0,0.0,175.17013549804688,181.0,78282.0859375,0.0,2239.047119140625,1.0,278.1499938964844,282.83209228515625,300.7544250488281,305.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375517129898071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2818.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.788267195224762,0.3428792357444763,0.3123161196708679,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.886231541633606,0.4932807981967926,0.4702628850936889,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.9802205562591552,0.6575945019721985,0.4605397880077362,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.8235363960266113,0.3922769725322723,0.3752225041389465,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.6285852789878845,0.1708829551935196,0.7906016707420349,285.8014221191406,284.95001220703125,304.2026672363281,297.7562866210937,300.4349365234375,297.1849060058594,284.8009338378906,1.0,0.5695174932479858,1.0,1.0,0.9826446771621704,1.0,-2.8922860622406006,1.334788203239441,1.5574979782104492,0.6740821599960327,1.0,1.0,0.0,175.17013549804688,181.0,78282.0859375,0.0,2239.047119140625,1.0,278.1499938964844,282.83209228515625,300.7544250488281,305.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375517129898071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2818.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.7833450436592102,0.3415309190750122,0.311270534992218,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8807908892631531,0.491546481847763,0.4688082933425903,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.976203680038452,0.6583167314529419,0.4611727297306061,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8192452788352966,0.3913885951042175,0.3745580613613128,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.6247820854187012,0.1699212491512298,0.7871008515357971,285.78936767578125,284.95001220703125,304.19354248046875,297.7603759765625,300.4249572753906,297.1756591796875,284.788818359375,1.0,0.5706590414047241,1.0,1.0,0.985194742679596,1.0,-2.8850371837615967,1.3311223983764648,1.5539147853851318,0.6718924045562744,1.0,1.0,0.0,178.55596923828125,184.0,78144.765625,0.0,2243.19482421875,1.0,278.1499938964844,282.8239440917969,300.7580871582031,305.85552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370750546455383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.400146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.7833450436592102,0.3415309190750122,0.311270534992218,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8807908892631531,0.491546481847763,0.4688082933425903,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.976203680038452,0.6583167314529419,0.4611727297306061,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8192452788352966,0.3913885951042175,0.3745580613613128,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.6247820854187012,0.1699212491512298,0.7871008515357971,285.78936767578125,284.95001220703125,304.19354248046875,297.7603759765625,300.4249572753906,297.1756591796875,284.788818359375,1.0,0.5706590414047241,1.0,1.0,0.985194742679596,1.0,-2.8850371837615967,1.3311223983764648,1.5539147853851318,0.6718924045562744,1.0,1.0,0.0,178.55596923828125,184.0,78144.765625,0.0,2243.19482421875,1.0,278.1499938964844,282.8239440917969,300.7580871582031,305.85552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370750546455383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.400146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7785356044769287,0.3400881886482239,0.3101381957530975,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8754981756210327,0.4896982610225677,0.4672441780567169,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9721396565437316,0.6588752865791321,0.4616918265819549,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8149874806404114,0.3903934061527252,0.3737904727458954,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.6209455132484436,0.1688576638698578,0.7831244468688965,285.77557373046875,284.95001220703125,304.1843566894531,297.7643737792969,300.4148864746094,297.1663513183594,284.77496337890625,1.0,0.5716339945793152,1.0,1.0,0.9877447485923768,1.0,-2.8767199516296387,1.326942801475525,1.5497771501541138,0.6694098711013794,1.0,1.0,0.0,181.8765563964844,187.0,77986.203125,0.0,2245.146728515625,1.0,278.1499938964844,282.8145446777344,300.7617492675781,305.8492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365321159362793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7785356044769287,0.3400881886482239,0.3101381957530975,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8754981756210327,0.4896982610225677,0.4672441780567169,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9721396565437316,0.6588752865791321,0.4616918265819549,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8149874806404114,0.3903934061527252,0.3737904727458954,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.6209455132484436,0.1688576638698578,0.7831244468688965,285.77557373046875,284.95001220703125,304.1843566894531,297.7643737792969,300.4148864746094,297.1663513183594,284.77496337890625,1.0,0.5716339945793152,1.0,1.0,0.9877447485923768,1.0,-2.8767199516296387,1.326942801475525,1.5497771501541138,0.6694098711013794,1.0,1.0,0.0,181.8765563964844,187.0,77986.203125,0.0,2245.146728515625,1.0,278.1499938964844,282.8145446777344,300.7617492675781,305.8492126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365321159362793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2809.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.776175320148468,0.3393422067165375,0.3095495700836181,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8729075193405151,0.4887443780899048,0.4664336442947387,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9700929522514344,0.6591110825538635,0.4619209766387939,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8128613233566284,0.3898681402206421,0.3733800649642944,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.6190094947814941,0.1683001965284347,0.7810173034667969,285.76824951171875,284.95001220703125,304.1796875,297.76629638671875,300.4098205566406,297.1617126464844,284.767578125,1.0,0.5720809698104858,1.0,1.0,0.9890197515487672,1.0,-2.872287511825561,1.3247215747833252,1.547566056251526,0.6680943965911865,1.0,1.0,0.0,183.52252197265625,187.0,77901.375,0.0,2245.571533203125,1.0,278.1499938964844,282.8095092773437,300.7635803222656,305.8456726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362458348274231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2806.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7738409638404846,0.3385767340660095,0.3089432716369629,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8703498244285583,0.4877666532993316,0.4656005203723907,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.968033254146576,0.6593111753463745,0.4621255695819855,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8107264637947083,0.3893206417560577,0.3729485869407654,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.6170478463172913,0.1677227616310119,0.7788185477256775,285.76055908203125,284.95001220703125,304.1749572753906,297.7681884765625,300.4046936035156,297.15704345703125,284.7598571777344,1.0,0.5724973082542419,1.0,1.0,0.9902350902557372,1.0,-2.867642402648926,1.32240092754364,1.5452414751052856,0.6667253971099854,1.0,1.0,0.0,185.15875244140625,190.0,77812.2109375,0.0,2245.575927734375,1.0,278.1499938964844,282.80419921875,300.76531982421875,305.841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359476327896118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.878173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.7692360877990723,0.3369768559932709,0.3076684772968292,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.865317702293396,0.4857265949249267,0.4638543426990509,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9638593196868896,0.6595835089683533,0.4624462723731994,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8063932657241821,0.3881471455097198,0.3720112442970276,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6129971146583557,0.1664991527795791,0.7741073966026306,285.7439270019531,284.95001220703125,304.16534423828125,297.77178955078125,300.39434814453125,297.14776611328125,284.7431945800781,1.0,0.5732277631759644,1.0,1.0,0.992665708065033,1.0,-2.8576107025146484,1.3174010515213013,1.5402095317840576,0.663793683052063,1.0,1.0,0.0,188.4042816162109,193.0,77618.4140625,0.0,2244.16455078125,1.0,278.1499938964844,282.79266357421875,300.7686767578125,305.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353082537651062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.7692360877990723,0.3369768559932709,0.3076684772968292,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.865317702293396,0.4857265949249267,0.4638543426990509,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9638593196868896,0.6595835089683533,0.4624462723731994,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.8063932657241821,0.3881471455097198,0.3720112442970276,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6129971146583557,0.1664991527795791,0.7741073966026306,285.7439270019531,284.95001220703125,304.16534423828125,297.77178955078125,300.39434814453125,297.14776611328125,284.7431945800781,1.0,0.5732277631759644,1.0,1.0,0.992665708065033,1.0,-2.8576107025146484,1.3174010515213013,1.5402095317840576,0.663793683052063,1.0,1.0,0.0,188.4042816162109,193.0,77618.4140625,0.0,2244.16455078125,1.0,278.1499938964844,282.79266357421875,300.7686767578125,305.8328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353082537651062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2797.913330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7647334933280945,0.3353127539157867,0.3063358962535858,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.8604103326797485,0.4836072325706482,0.4620333909988403,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.9596375226974488,0.6597349047660828,0.4626834094524383,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8020115494728088,0.3869003653526306,0.3710046112537384,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.6087676882743835,0.1652128547430038,0.769111156463623,285.7261657714844,284.95001220703125,304.1553649902344,297.7750549316406,300.38385009765625,297.1385192871094,284.725341796875,1.0,0.5738676190376282,1.0,1.0,0.9950963854789734,1.0,-2.8468897342681885,1.3120675086975098,1.5348222255706787,0.6606864333152771,1.0,1.0,0.0,191.628173828125,196.0,77409.9609375,0.0,2241.45751953125,1.0,278.1499938964844,282.7802734375,300.7717590332031,305.8226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346377611160278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7647334933280945,0.3353127539157867,0.3063358962535858,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.8604103326797485,0.4836072325706482,0.4620333909988403,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.9596375226974488,0.6597349047660828,0.4626834094524383,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8020115494728088,0.3869003653526306,0.3710046112537384,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.6087676882743835,0.1652128547430038,0.769111156463623,285.7261657714844,284.95001220703125,304.1553649902344,297.7750549316406,300.38385009765625,297.1385192871094,284.725341796875,1.0,0.5738676190376282,1.0,1.0,0.9950963854789734,1.0,-2.8468897342681885,1.3120675086975098,1.5348222255706787,0.6606864333152771,1.0,1.0,0.0,191.628173828125,196.0,77409.9609375,0.0,2241.45751953125,1.0,278.1499938964844,282.7802734375,300.7717590332031,305.8226928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346377611160278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2791.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7603147625923157,0.3335691392421722,0.3049320876598358,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.855605959892273,0.4813887178897857,0.4601192772388458,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.9553499221801758,0.659732460975647,0.4628145694732666,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.797659695148468,0.385561853647232,0.3699117302894592,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.6044227480888367,0.1638507097959518,0.7637722492218018,285.7069091796875,284.95001220703125,304.1449279785156,297.7779541015625,300.37310791015625,297.1293334960937,284.7060241699219,1.0,0.5744011998176575,0.9996381998062134,0.9996381998062134,0.997057855129242,1.0,-2.8353328704833984,1.306337594985962,1.5289952754974363,0.6573840379714966,1.0,1.0,0.0,194.8318634033203,199.0,77183.3359375,0.0,2237.21630859375,1.0,278.1499938964844,282.76678466796875,300.7744445800781,305.8109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339217901229858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7603147625923157,0.3335691392421722,0.3049320876598358,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.855605959892273,0.4813887178897857,0.4601192772388458,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.9553499221801758,0.659732460975647,0.4628145694732666,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.797659695148468,0.385561853647232,0.3699117302894592,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.6044227480888367,0.1638507097959518,0.7637722492218018,285.7069091796875,284.95001220703125,304.1449279785156,297.7779541015625,300.37310791015625,297.1293334960937,284.7060241699219,1.0,0.5744011998176575,0.9996381998062134,0.9996381998062134,0.997057855129242,1.0,-2.8353328704833984,1.306337594985962,1.5289952754974363,0.6573840379714966,1.0,1.0,0.0,194.8318634033203,199.0,77183.3359375,0.0,2237.21630859375,1.0,278.1499938964844,282.76678466796875,300.7744445800781,305.8109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339217901229858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7559865117073059,0.3317588567733764,0.3034686744213104,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.8509077429771423,0.4790863990783691,0.4581265747547149,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.9510132670402528,0.659598708152771,0.4628552794456482,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7933505773544312,0.384145975112915,0.3687461316585541,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.5999931693077087,0.1624261885881424,0.758152186870575,285.6864624023437,284.95001220703125,304.1340026855469,297.7803955078125,300.36212158203125,297.1202392578125,284.6855163574219,1.0,0.5748492479324341,0.9992764592170716,0.9992764592170716,0.9990192651748656,1.0,-2.823071002960205,1.3002629280090332,1.522808074951172,0.6539129018783569,1.0,1.0,0.0,198.02163696289065,202.0,76941.1640625,0.0,2231.71630859375,1.0,278.1499938964844,282.7523498535156,300.7767028808594,305.7977600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331766724586487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.7559865117073059,0.3317588567733764,0.3034686744213104,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.8509077429771423,0.4790863990783691,0.4581265747547149,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.9510132670402528,0.659598708152771,0.4628552794456482,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7933505773544312,0.384145975112915,0.3687461316585541,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.5999931693077087,0.1624261885881424,0.758152186870575,285.6864624023437,284.95001220703125,304.1340026855469,297.7803955078125,300.36212158203125,297.1202392578125,284.6855163574219,1.0,0.5748492479324341,0.9992764592170716,0.9992764592170716,0.9990192651748656,1.0,-2.823071002960205,1.3002629280090332,1.522808074951172,0.6539129018783569,1.0,1.0,0.0,198.02163696289065,202.0,76941.1640625,0.0,2231.71630859375,1.0,278.1499938964844,282.7523498535156,300.7767028808594,305.7977600097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331766724586487,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2778.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7538564801216125,0.3308298587799072,0.3027155697345733,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8485974669456482,0.4779050946235657,0.457101821899414,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756286621094,0.9488301277160645,0.6594840884208679,0.4628427028656006,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.7912133932113647,0.3834101557731628,0.3681370913982391,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.5977483987808228,0.1616919189691543,0.7552427053451538,285.67578125,284.95001220703125,304.1283264160156,297.78143310546875,300.3565673828125,297.11572265625,284.6748046875,1.0,0.5750436186790466,0.9990955591201782,0.9990955591201782,1.0,1.0,-2.816690683364868,1.2971028089523315,1.5195878744125366,0.6521206498146057,1.0,1.0,0.0,199.6117706298828,202.0,76814.5078125,0.0,2228.52392578125,1.0,278.1499938964844,282.74481201171875,300.77764892578125,305.7906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327935934066772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2774.466552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.7517498731613159,0.3298867344856262,0.3019498288631439,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8463131785392761,0.4767057597637176,0.4560602605342865,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.9466404914855956,0.6593405604362488,0.4628103673458099,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7890894412994385,0.3826576471328735,0.3675124645233154,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.5954862236976624,0.1609447449445724,0.7522752285003662,285.6648254394531,284.95001220703125,304.1224670410156,297.78228759765625,300.35089111328125,297.1112060546875,284.663818359375,1.0,0.5752208232879639,0.9979960322380066,0.9979960322380066,1.0,1.0,-2.810161828994751,1.2938838005065918,1.5162780284881592,0.6503105163574219,1.0,1.0,0.0,201.19932556152344,190.0,76684.3203125,0.0,2225.073486328125,1.0,278.1499938964844,282.737060546875,300.7784729003906,305.7831420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832405686378479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.8515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.7525528073310852,0.3279783725738525,0.3001505136489868,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8474104404449463,0.4742622077465057,0.4536777138710022,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.9496781826019288,0.658973753452301,0.4625013768672943,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7904659509658813,0.3811138570308685,0.3659687042236328,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.5953925848007202,0.1594294011592865,0.7450089454650879,285.6390686035156,284.95001220703125,304.1102294921875,297.7835693359375,300.3392333984375,297.1023864746094,284.6377868652344,1.0,0.5709387063980103,0.9957969784736632,0.9957969784736632,1.0,1.0,-2.7941784858703613,1.286007285118103,1.5081712007522583,0.6459774374961853,1.0,1.0,0.0,197.8502197265625,178.0,76369.6953125,0.0,2182.174560546875,1.0,278.1499938964844,282.7185363769531,300.7794189453125,305.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315760493278503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63922119140625,0.7525528073310852,0.3279783725738525,0.3001505136489868,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.8474104404449463,0.4742622077465057,0.4536777138710022,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.9496781826019288,0.658973753452301,0.4625013768672943,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7904659509658813,0.3811138570308685,0.3659687042236328,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.5953925848007202,0.1594294011592865,0.7450089454650879,285.6390686035156,284.95001220703125,304.1102294921875,297.7835693359375,300.3392333984375,297.1023864746094,284.6377868652344,1.0,0.5709387063980103,0.9957969784736632,0.9957969784736632,1.0,1.0,-2.7941784858703613,1.286007285118103,1.5081712007522583,0.6459774374961853,1.0,1.0,0.0,197.8502197265625,178.0,76369.6953125,0.0,2182.174560546875,1.0,278.1499938964844,282.7185363769531,300.7794189453125,305.7651062011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315760493278503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688540,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.7563837766647339,0.3260499835014343,0.2981933951377868,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.8519197106361389,0.4717601835727691,0.4510934948921203,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.956977903842926,0.6584879159927368,0.4620026648044586,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.7952138781547546,0.3795219957828522,0.3642328977584839,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107177734375,0.597947895526886,0.1579046994447708,0.7369906902313232,285.6098022460937,284.95001220703125,304.09722900390625,297.7841796875,300.3272705078125,297.093994140625,284.6083984375,1.0,0.5644174814224243,0.99359792470932,0.99359792470932,1.0,1.0,-2.776399850845337,1.2772504091262815,1.4991494417190552,0.6411864161491394,1.0,1.0,0.0,190.8058624267578,166.0,76017.1328125,0.0,2119.25048828125,1.0,278.1499938964844,282.6975402832031,300.7794494628906,305.74285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306198120117188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688600,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.7563837766647339,0.3260499835014343,0.2981933951377868,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.8519197106361389,0.4717601835727691,0.4510934948921203,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.956977903842926,0.6584879159927368,0.4620026648044586,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60986328125,0.7952138781547546,0.3795219957828522,0.3642328977584839,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107177734375,0.597947895526886,0.1579046994447708,0.7369906902313232,285.6098022460937,284.95001220703125,304.09722900390625,297.7841796875,300.3272705078125,297.093994140625,284.6083984375,1.0,0.5644174814224243,0.99359792470932,0.99359792470932,1.0,1.0,-2.776399850845337,1.2772504091262815,1.4991494417190552,0.6411864161491394,1.0,1.0,0.0,190.8058624267578,166.0,76017.1328125,0.0,2119.25048828125,1.0,278.1499938964844,282.6975402832031,300.7794494628906,305.74285888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306198120117188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.216064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688660,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787048339844,0.7623807787895203,0.3240970969200134,0.2961379587650299,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8588683605194092,0.4691976308822632,0.4483706951141357,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9667789340019226,0.6578753590583801,0.4613562524318695,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.8022897243499756,0.3778788149356842,0.362367570400238,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795288085937,0.6022782921791077,0.1563733220100402,0.7285560369491577,285.5785217285156,284.95001220703125,304.0833435058594,297.78399658203125,300.3150634765625,297.0860290527344,284.5770568847656,1.0,0.5564536452293396,0.991578221321106,0.991578221321106,1.0,1.0,-2.757507085800171,1.267946481704712,1.4895604848861694,0.6361510157585144,1.0,1.0,0.0,181.6650848388672,154.0,75640.671875,0.0,2045.4002685546875,1.0,278.1499938964844,282.67510986328125,300.77880859375,305.7180480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295662999153137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.408935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688720,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787048339844,0.7623807787895203,0.3240970969200134,0.2961379587650299,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8588683605194092,0.4691976308822632,0.4483706951141357,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9667789340019226,0.6578753590583801,0.4613562524318695,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.8022897243499756,0.3778788149356842,0.362367570400238,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795288085937,0.6022782921791077,0.1563733220100402,0.7285560369491577,285.5785217285156,284.95001220703125,304.0833435058594,297.78399658203125,300.3150634765625,297.0860290527344,284.5770568847656,1.0,0.5564536452293396,0.991578221321106,0.991578221321106,1.0,1.0,-2.757507085800171,1.267946481704712,1.4895604848861694,0.6361510157585144,1.0,1.0,0.0,181.6650848388672,154.0,75640.671875,0.0,2045.4002685546875,1.0,278.1499938964844,282.67510986328125,300.77880859375,305.7180480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295662999153137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2744.408935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688780,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.546142578125,0.770000696182251,0.3221175372600555,0.2940227687358856,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.867654025554657,0.4665804803371429,0.4455579817295074,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.9777384996414183,0.6571465134620667,0.4606016278266907,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.810877799987793,0.3761875331401825,0.3604187667369842,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.6077737212181091,0.1548320651054382,0.7198975086212158,285.5459899902344,284.95001220703125,304.0685119628906,297.7829895019531,300.302490234375,297.0783996582031,284.54443359375,1.0,0.5477045178413391,0.9895585775375366,0.9895585775375366,1.0,1.0,-2.737929582595825,1.2582968473434448,1.4796327352523804,0.6309832334518433,1.0,1.0,0.0,171.5252685546875,142.0,75248.59375,0.0,1966.7425537109373,1.0,278.1499938964844,282.6517028808594,300.77752685546875,305.6914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284686803817749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
