time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688840,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.546142578125,0.770000696182251,0.3221175372600555,0.2940227687358856,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458984375,0.867654025554657,0.4665804803371429,0.4455579817295074,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.9777384996414183,0.6571465134620667,0.4606016278266907,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.810877799987793,0.3761875331401825,0.3604187667369842,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470275878906,0.6077737212181091,0.1548320651054382,0.7198975086212158,285.5459899902344,284.95001220703125,304.0685119628906,297.7829895019531,300.302490234375,297.0783996582031,284.54443359375,1.0,0.5477045178413391,0.9895585775375366,0.9895585775375366,1.0,1.0,-2.737929582595825,1.2582968473434448,1.4796327352523804,0.6309832334518433,1.0,1.0,0.0,171.5252685546875,142.0,75248.59375,0.0,1966.7425537109373,1.0,278.1499938964844,282.6517028808594,300.77752685546875,305.6914978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284686803817749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2734.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688900,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294189453125,0.7744307518005371,0.3211151361465454,0.2929443717002868,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.8727524876594543,0.4652484357357025,0.4441193044185638,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.9834702014923096,0.656731128692627,0.4601818025112152,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.815570056438446,0.3753207921981811,0.3594143390655517,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53033447265625,0.6109246015548706,0.1540556401014328,0.7154951095581055,285.5292663574219,284.95001220703125,304.06072998046875,297.7821350097656,300.2960205078125,297.07470703125,284.5276794433594,1.0,0.5430960655212402,0.9885486960411072,0.9885486960411072,1.0,1.0,-2.72791051864624,1.2533541917800903,1.4745564460754397,0.6283607482910156,1.0,1.0,0.0,166.18814086914062,142.0,75047.0703125,0.0,1926.197021484375,1.0,278.1499938964844,282.6396789550781,300.7765808105469,305.6775207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279039263725281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2728.942138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688960,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51251220703125,0.7792368531227112,0.3201056718826294,0.2918567359447479,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.8782816529273987,0.4639038145542145,0.4426656663417816,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.98922598361969,0.6562877893447876,0.4597406983375549,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51239013671875,0.8205007314682007,0.3744425773620605,0.358396053314209,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133972167969,0.6142500638961792,0.153275579214096,0.711061954498291,285.5123291015625,284.95001220703125,304.0526733398437,297.7810363769531,300.2894897460937,297.0710754394531,284.5107116699219,1.0,0.5383852124214172,0.9877309799194336,0.9877309799194336,1.0,1.0,-2.717771291732788,1.2483575344085691,1.4694136381149292,0.6257259249687195,1.0,1.0,0.0,160.76634216308594,130.0,74843.09375,0.0,1885.360107421875,1.0,278.1499938964844,282.62750244140625,300.7754211425781,305.6631774902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273381590843201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2723.6806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689020,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.7897251844406128,0.3180557489395141,0.28966024518013,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.890352189540863,0.4611656069755554,0.4397196173667907,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.9990000128746032,0.6554791331291199,0.4576205313205719,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.8309962749481201,0.3726411461830139,0.3563242256641388,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.6211209893226624,0.1516963541507721,0.7021401524543762,285.4758605957031,284.95001220703125,304.0356750488281,297.7781066894531,300.276123046875,297.0643615722656,284.47393798828125,1.0,0.5285921692848206,0.9860955476760864,0.9860955476760864,1.0,1.0,-2.6953341960906982,1.2372888326644895,1.4580453634262085,0.6199893951416016,1.0,1.0,0.0,149.92926025390625,118.0,74393.25,0.0,1801.6627197265625,1.0,278.1499938964844,282.6009521484375,300.7723083496094,305.6321716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261774182319641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689080,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.7897251844406128,0.3180557489395141,0.28966024518013,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.890352189540863,0.4611656069755554,0.4397196173667907,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.9990000128746032,0.6554791331291199,0.4576205313205719,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759216308594,0.8309962749481201,0.3726411461830139,0.3563242256641388,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771423339844,0.6211209893226624,0.1516963541507721,0.7021401524543762,285.4758605957031,284.95001220703125,304.0356750488281,297.7781066894531,300.276123046875,297.0643615722656,284.47393798828125,1.0,0.5285921692848206,0.9860955476760864,0.9860955476760864,1.0,1.0,-2.6953341960906982,1.2372888326644895,1.4580453634262085,0.6199893951416016,1.0,1.0,0.0,149.92926025390625,118.0,74393.25,0.0,1801.6627197265625,1.0,278.1499938964844,282.6009521484375,300.7723083496094,305.6321716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261774182319641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,2712.890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689140,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41375732421875,0.7985632419586182,0.3158701956272125,0.2874481678009033,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.9005755186080933,0.4582343697547912,0.4367159008979797,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.9990000128746032,0.657164990901947,0.4401535987854004,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.8399105072021484,0.3706609904766083,0.3542048335075378,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.6265069246292114,0.1500174701213836,0.6932691931724548,285.41339111328125,284.95001220703125,304.0174865722656,297.7741394042969,300.2644348144531,297.0644836425781,284.4099426269531,1.0,0.5174124836921692,0.9844601154327391,0.9844601154327391,1.0,1.0,-2.655391931533813,1.217618107795715,1.4377739429473877,0.6099169254302979,1.0,1.0,0.0,140.63693237304688,106.0,73567.0625,0.0,1700.2000732421875,1.0,278.1499938964844,282.5530700683594,300.7660522460937,305.5808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82457035779953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.961669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689200,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41375732421875,0.7985632419586182,0.3158701956272125,0.2874481678009033,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.9005755186080933,0.4582343697547912,0.4367159008979797,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.9990000128746032,0.657164990901947,0.4401535987854004,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134826660156,0.8399105072021484,0.3706609904766083,0.3542048335075378,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.6265069246292114,0.1500174701213836,0.6932691931724548,285.41339111328125,284.95001220703125,304.0174865722656,297.7741394042969,300.2644348144531,297.0644836425781,284.4099426269531,1.0,0.5174124836921692,0.9844601154327391,0.9844601154327391,1.0,1.0,-2.655391931533813,1.217618107795715,1.4377739429473877,0.6099169254302979,1.0,1.0,0.0,140.63693237304688,106.0,73567.0625,0.0,1700.2000732421875,1.0,278.1499938964844,282.5530700683594,300.7660522460937,305.5808410644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82457035779953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2697.961669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689260,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.8089194893836975,0.3135928213596344,0.2851204872131347,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.9131202101707458,0.4550929367542267,0.4334904849529266,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.9990000128746032,0.6617193818092346,0.4203794598579407,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.850511908531189,0.3684828281402588,0.3518761098384857,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.6328926086425781,0.1482635736465454,0.6839289665222168,285.3373718261719,284.95001220703125,303.9979858398437,297.7689819335937,300.258544921875,297.0772705078125,284.33349609375,1.0,0.5051800012588501,0.9830462336540222,0.9830462336540222,1.0,1.0,-2.610937118530273,1.195749044418335,1.415188193321228,0.5986876487731934,1.0,1.0,0.0,130.8001251220703,94.0,72580.90625,0.0,1593.113525390625,1.0,278.1499938964844,282.4944763183594,300.75738525390625,305.51080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822165846824646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.64599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689320,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377380371094,0.8089194893836975,0.3135928213596344,0.2851204872131347,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.9131202101707458,0.4550929367542267,0.4334904849529266,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.9990000128746032,0.6617193818092346,0.4203794598579407,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374328613281,0.850511908531189,0.3684828281402588,0.3518761098384857,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399658203125,0.6328926086425781,0.1482635736465454,0.6839289665222168,285.3373718261719,284.95001220703125,303.9979858398437,297.7689819335937,300.258544921875,297.0772705078125,284.33349609375,1.0,0.5051800012588501,0.9830462336540222,0.9830462336540222,1.0,1.0,-2.610937118530273,1.195749044418335,1.415188193321228,0.5986876487731934,1.0,1.0,0.0,130.8001251220703,94.0,72580.90625,0.0,1593.113525390625,1.0,278.1499938964844,282.4944763183594,300.75738525390625,305.51080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822165846824646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2675.64599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689380,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2571105957031,0.8205378651618958,0.3112723231315613,0.282732605934143,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564697265625,0.9291310906410216,0.4517993330955505,0.4300947785377502,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.9990000128746032,0.6680117249488831,0.3987239301204681,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8633556962013245,0.366173505783081,0.3493944704532623,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.6407198905944824,0.1464834511280059,0.6743519306182861,285.2567443847656,284.95001220703125,303.9771423339844,297.7626037597656,300.25732421875,297.1006774902344,284.2526550292969,1.0,0.4920923709869385,0.9816323518753052,0.9816323518753052,1.0,1.0,-2.563493013381958,1.1723841428756714,1.3911088705062866,0.5868327021598816,1.0,1.0,0.0,120.54370880126952,97.0,71541.4765625,0.0,1483.4781494140625,1.0,278.1499938964844,282.43243408203125,300.7485046386719,305.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192551732063293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689440,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2571105957031,0.8205378651618958,0.3112723231315613,0.282732605934143,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564697265625,0.9291310906410216,0.4517993330955505,0.4300947785377502,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.9990000128746032,0.6680117249488831,0.3987239301204681,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2568054199219,0.8633556962013245,0.366173505783081,0.3493944704532623,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594909667969,0.6407198905944824,0.1464834511280059,0.6743519306182861,285.2567443847656,284.95001220703125,303.9771423339844,297.7626037597656,300.25732421875,297.1006774902344,284.2526550292969,1.0,0.4920923709869385,0.9816323518753052,0.9816323518753052,1.0,1.0,-2.563493013381958,1.1723841428756714,1.3911088705062866,0.5868327021598816,1.0,1.0,0.0,120.54370880126952,97.0,71541.4765625,0.0,1483.4781494140625,1.0,278.1499938964844,282.43243408203125,300.7485046386719,305.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192551732063293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2648.67041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689500,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215576171875,0.8242337107658386,0.3101182878017425,0.2815926671028137,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210388183594,0.9344041347503662,0.4501349925994873,0.4284267425537109,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208251953125,0.9990000128746032,0.6712623238563538,0.3914371132850647,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.8676766753196716,0.3650062978267669,0.3481893241405487,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.6431530117988586,0.145605981349945,0.669865071773529,285.2212829589844,284.95001220703125,303.9661560058594,297.7589416503906,300.2571105957031,297.11285400390625,284.21807861328125,1.0,0.4875819385051727,0.980925440788269,0.980925440788269,1.0,1.0,-2.5445046424865723,1.1630398035049438,1.381464958190918,0.5820289850234985,1.0,1.0,0.0,117.10150146484376,97.0,71119.0546875,0.0,1443.5111083984375,1.0,278.1499938964844,282.4061889648437,300.74432373046875,305.39910888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177555203437805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2634.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689560,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.8265409469604492,0.3089727759361267,0.2804948389530182,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927185058594,0.9376869797706604,0.448477029800415,0.4267942607402801,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925354003906,0.9990000128746032,0.67408686876297,0.3864203095436096,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.8704552054405212,0.3638454675674438,0.3470212519168854,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.6445111632347107,0.1447362005710601,0.6655957698822021,285.19293212890625,284.95001220703125,303.95477294921875,297.75494384765625,300.25537109375,297.12213134765625,284.190185546875,1.0,0.4839589893817901,0.9806301593780518,0.9806301593780518,1.0,1.0,-2.5286567211151123,1.1552273035049438,1.373429298400879,0.5781368613243103,1.0,1.0,0.0,114.68035125732422,100.0,70773.6875,0.0,1412.5072021484375,1.0,278.1499938964844,282.3851318359375,300.7409362792969,305.36981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163902759552002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2622.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689620,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.8284251093864441,0.3066741526126861,0.2783631980419159,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.9403787851333618,0.4451799094676971,0.4236111938953399,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459045410156,0.9990000128746032,0.6784647703170776,0.3806824088096618,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.146240234375,0.8729322552680969,0.361541599035263,0.344766765832901,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.6450462341308594,0.1429924815893173,0.6573869585990906,285.1462097167969,284.95001220703125,303.9308776855469,297.74591064453125,300.2474975585937,297.1327514648437,284.1440124511719,1.0,0.4787032306194305,0.9800395965576172,0.9800395965576172,1.0,1.0,-2.50280237197876,1.142453670501709,1.3603485822677612,0.5718938708305359,1.0,1.0,0.0,111.70591735839844,103.0,70203.9375,0.0,1366.832275390625,1.0,278.1499938964844,282.3504943847656,300.7345275878906,305.3224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141753077507019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2601.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689680,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463928222656,0.8284251093864441,0.3066741526126861,0.2783631980419159,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14605712890625,0.9403787851333618,0.4451799094676971,0.4236111938953399,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459045410156,0.9990000128746032,0.6784647703170776,0.3806824088096618,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.146240234375,0.8729322552680969,0.361541599035263,0.344766765832901,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.6450462341308594,0.1429924815893173,0.6573869585990906,285.1462097167969,284.95001220703125,303.9308776855469,297.74591064453125,300.2474975585937,297.1327514648437,284.1440124511719,1.0,0.4787032306194305,0.9800395965576172,0.9800395965576172,1.0,1.0,-2.50280237197876,1.142453670501709,1.3603485822677612,0.5718938708305359,1.0,1.0,0.0,111.70591735839844,103.0,70203.9375,0.0,1366.832275390625,1.0,278.1499938964844,282.3504943847656,300.7345275878906,305.3224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141753077507019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2601.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689740,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.8274987936019897,0.3043335080146789,0.2762616276741028,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.9391574263572692,0.4418880641460418,0.4205002188682556,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.9990000128746032,0.6813274025917053,0.3791718780994415,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10797119140625,0.8722330331802368,0.3592413663864136,0.3425832986831665,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092224121094,0.6433095335960388,0.141215518116951,0.6493639349937439,285.1079406738281,284.95001220703125,303.9053649902344,297.73541259765625,300.234619140625,297.13458251953125,284.1060791015625,1.0,0.4753621816635132,0.9794490337371826,0.9794490337371826,1.0,1.0,-2.4824604988098145,1.1323723793029783,1.3500882387161257,0.5670860409736633,1.0,1.0,0.0,110.51184844970705,106.0,69735.7265625,0.0,1336.33251953125,1.0,278.1499938964844,282.3221740722656,300.72674560546875,305.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125223517417908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689800,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.8274987936019897,0.3043335080146789,0.2762616276741028,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.9391574263572692,0.4418880641460418,0.4205002188682556,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.9990000128746032,0.6813274025917053,0.3791718780994415,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10797119140625,0.8722330331802368,0.3592413663864136,0.3425832986831665,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092224121094,0.6433095335960388,0.141215518116951,0.6493639349937439,285.1079406738281,284.95001220703125,303.9053649902344,297.73541259765625,300.234619140625,297.13458251953125,284.1060791015625,1.0,0.4753621816635132,0.9794490337371826,0.9794490337371826,1.0,1.0,-2.4824604988098145,1.1323723793029783,1.3500882387161257,0.5670860409736633,1.0,1.0,0.0,110.51184844970705,106.0,69735.7265625,0.0,1336.33251953125,1.0,278.1499938964844,282.3221740722656,300.72674560546875,305.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125223517417908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2586.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689860,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749816894531,0.8244585990905762,0.301927775144577,0.2741486430168152,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.9349992275238036,0.4385766983032226,0.4174212217330932,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745849609375,0.9990000128746032,0.6828330159187317,0.3807551562786102,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.8691678047180176,0.3569177687168121,0.3404289484024048,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07598876953125,0.6398776173591614,0.1393816024065017,0.641322135925293,285.0748291015625,284.95001220703125,303.8780822753906,297.723388671875,300.2173767089844,297.1292724609375,284.0731811523437,1.0,0.4733859598636627,0.9785892963409424,0.9785892963409424,1.0,1.0,-2.46587347984314,1.1241202354431152,1.341753363609314,0.5632171034812927,1.0,1.0,0.0,110.59361267089844,109.0,69327.9609375,0.0,1316.2198486328125,1.0,278.1499938964844,282.2975769042969,300.7167358398437,305.2449645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81126868724823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.881591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689920,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749816894531,0.8244585990905762,0.301927775144577,0.2741486430168152,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07470703125,0.9349992275238036,0.4385766983032226,0.4174212217330932,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745849609375,0.9990000128746032,0.6828330159187317,0.3807551562786102,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.8691678047180176,0.3569177687168121,0.3404289484024048,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07598876953125,0.6398776173591614,0.1393816024065017,0.641322135925293,285.0748291015625,284.95001220703125,303.8780822753906,297.723388671875,300.2173767089844,297.1292724609375,284.0731811523437,1.0,0.4733859598636627,0.9785892963409424,0.9785892963409424,1.0,1.0,-2.46587347984314,1.1241202354431152,1.341753363609314,0.5632171034812927,1.0,1.0,0.0,110.59361267089844,109.0,69327.9609375,0.0,1316.2198486328125,1.0,278.1499938964844,282.2975769042969,300.7167358398437,305.2449645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81126868724823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2574.881591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17689980,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.819931149482727,0.2994472682476043,0.2720010578632355,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445861816406,0.9287762641906738,0.4352261126041412,0.4143413305282593,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444641113281,0.9990000128746032,0.6831315755844116,0.3844963014125824,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.8644919991493225,0.3545419871807098,0.3382642865180969,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457458496094,0.6353000998497009,0.1374816745519638,0.6331445574760437,285.044677734375,284.95001220703125,303.8489990234375,297.70977783203125,300.19647216796875,297.11834716796875,284.04315185546875,1.0,0.4723396301269531,0.9777294993400574,0.9777294993400574,1.0,1.0,-2.451660394668579,1.1170382499694824,1.3346220254898071,0.5599181056022644,1.0,1.0,0.0,111.56513214111328,112.0,68954.0234375,0.0,1302.933349609375,1.0,278.1499938964844,282.2751159667969,300.7044982910156,305.2080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102796673774719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.769287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690040,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.819931149482727,0.2994472682476043,0.2720010578632355,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445861816406,0.9287762641906738,0.4352261126041412,0.4143413305282593,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444641113281,0.9990000128746032,0.6831315755844116,0.3844963014125824,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447082519531,0.8644919991493225,0.3545419871807098,0.3382642865180969,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457458496094,0.6353000998497009,0.1374816745519638,0.6331445574760437,285.044677734375,284.95001220703125,303.8489990234375,297.70977783203125,300.19647216796875,297.11834716796875,284.04315185546875,1.0,0.4723396301269531,0.9777294993400574,0.9777294993400574,1.0,1.0,-2.451660394668579,1.1170382499694824,1.3346220254898071,0.5599181056022644,1.0,1.0,0.0,111.56513214111328,112.0,68954.0234375,0.0,1302.933349609375,1.0,278.1499938964844,282.2751159667969,300.7044982910156,305.2080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102796673774719,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2565.769287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690100,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.8172411918640137,0.2981765270233154,0.2709091901779175,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301513671875,0.9251070618629456,0.4335310757160187,0.4127931892871856,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.030029296875,0.9990000128746032,0.6828458309173584,0.3869705498218536,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302734375,0.8617257475852966,0.3533246517181396,0.3371658623218536,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.6327061057090759,0.1365058571100235,0.628984272480011,285.0302429199219,284.95001220703125,303.833740234375,297.70233154296875,300.184814453125,297.11114501953125,284.0287475585937,1.0,0.4720703661441803,0.9772996306419371,0.9772996306419371,1.0,1.0,-2.4451377391815186,1.1137882471084597,1.3313493728637695,0.5583969354629517,1.0,1.0,0.0,112.3030242919922,112.0,68774.28125,0.0,1298.0963134765625,1.0,278.1499938964844,282.2643127441406,300.69757080078125,305.189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098551034927368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2561.859130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690160,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162048339844,0.8143107891082764,0.2968848049640655,0.2698032259941101,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0159606933594,0.9211692810058594,0.4318209290504455,0.4112362861633301,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158386230469,0.9990000128746032,0.6822790503501892,0.3897651433944702,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160827636719,0.858747661113739,0.3520857393741607,0.3360524773597717,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.6299536824226379,0.1355123519897461,0.6247681379318237,285.0160827636719,284.95001220703125,303.8180236816406,297.6944580078125,300.17242431640625,297.1029357910156,284.0145874023437,1.0,0.4719342887401581,0.9767827987670898,0.9767827987670898,1.0,1.0,-2.438891649246216,1.1106743812561035,1.3282171487808228,0.5569248795509338,1.0,1.0,0.0,113.17752838134766,115.0,68597.2890625,0.0,1294.17822265625,1.0,278.1499938964844,282.25372314453125,300.69012451171875,305.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094649314880371,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2558.2666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690220,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.8078714609146118,0.2942486703395843,0.2675535678863525,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9128913283348083,0.4283607602119446,0.4080959558486938,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.6804564595222473,0.3960164189338684,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8524172306060791,0.3495556712150574,0.3337861597537994,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.6241121888160706,0.1334812641143798,0.6161857843399048,284.98809814453125,284.95001220703125,303.7850341796875,297.6773986816406,300.14599609375,297.08453369140625,283.98663330078125,1.0,0.4719376862049103,0.975749135017395,0.975749135017395,1.0,1.0,-2.4268929958343506,1.1047019958496094,1.3221911191940308,0.5540487766265869,1.0,1.0,0.0,115.22016143798828,118.0,68247.4453125,0.0,1288.1888427734375,1.0,278.1499938964844,282.2327575683594,300.6737060546875,305.1314697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087693452835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690280,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.8078714609146118,0.2942486703395843,0.2675535678863525,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.9128913283348083,0.4283607602119446,0.4080959558486938,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.6804564595222473,0.3960164189338684,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8524172306060791,0.3495556712150574,0.3337861597537994,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.6241121888160706,0.1334812641143798,0.6161857843399048,284.98809814453125,284.95001220703125,303.7850341796875,297.6773986816406,300.14599609375,297.08453369140625,283.98663330078125,1.0,0.4719376862049103,0.975749135017395,0.975749135017395,1.0,1.0,-2.4268929958343506,1.1047019958496094,1.3221911191940308,0.5540487766265869,1.0,1.0,0.0,115.22016143798828,118.0,68247.4453125,0.0,1288.1888427734375,1.0,278.1499938964844,282.2327575683594,300.6737060546875,305.1314697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087693452835083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.864501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17690340,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607849121094,0.8007299900054932,0.2915410101413727,0.2652499675750732,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605407714844,0.904521644115448,0.4248429536819458,0.4049132466316223,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603881835937,0.9990000128746032,0.6776940226554871,0.4029658138751983,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.8457637429237366,0.3469543159008026,0.3314633667469024,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617004394531,0.6178112626075745,0.1313932090997696,0.6073960661888123,284.96063232421875,284.95001220703125,303.75,297.6584777832031,300.1175842285156,297.0640869140625,283.9591979980469,1.0,0.4722284972667694,0.9747154712677002,0.9747154712677002,1.0,1.0,-2.4152991771698,1.098950982093811,1.3163480758666992,0.5511804819107056,1.0,1.0,0.0,117.58609771728516,121.0,67898.953125,0.0,1284.0504150390625,1.0,278.1499938964844,282.2123718261719,300.6553039550781,305.090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36014.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081566691398621,1.0,0.0,0.0,3.995955228805542,3.9959828853607178,1.065453602677735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.654296875,0.0,1953.318359375,1895.4371337890625,0.0,2546.228515625,0.9830921292304992,1.0,0.0,3.0,1.0,0.0
17690400,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607849121094,0.8007299900054932,0.2915410101413727,0.2652499675750732,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9605407714844,0.904521644115448,0.4248429536819458,0.4049132466316223,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603881835937,0.9990000128746032,0.6776940226554871,0.4029658138751983,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.8457637429237366,0.3469543159008026,0.3314633667469024,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617004394531,0.6178112626075745,0.1313932090997696,0.6073960661888123,284.96063232421875,284.95001220703125,303.75,297.6584777832031,300.1175842285156,297.0640869140625,283.9591979980469,1.0,0.4722284972667694,0.9747154712677002,0.9747154712677002,1.0,1.0,-2.4152991771698,1.098950982093811,1.3163480758666992,0.5511804819107056,1.0,1.0,0.0,117.58609771728516,121.0,67898.953125,0.0,1284.0504150390625,1.0,278.1499938964844,282.2123718261719,300.6553039550781,305.090576171875,293.1499938964844,293.1499938964844,278.1499938964844,36014.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081566691398621,1.0,0.0,0.0,3.995955228805542,3.9959828853607178,1.065453602677735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.654296875,0.0,1953.318359375,1895.4371337890625,0.0,2546.228515625,0.9830921292304992,1.0,0.0,3.0,1.0,0.0
17690460,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.7934035062789917,0.2887944281101227,0.262911856174469,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385681152344,0.8964892625808716,0.4212945699691772,0.4017028212547302,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.9990000128746032,0.6742390394210815,0.4102582335472107,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8390731811523438,0.3443105816841125,0.3291024267673492,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.6110165119171143,0.1292733550071716,0.5984762907028198,284.9386291503906,284.95001220703125,303.71356201171875,297.6398010253906,300.08819580078125,297.0428771972656,283.9378356933594,1.0,0.4726772308349609,0.9737128019332886,0.9737128019332886,1.0,1.0,-2.4038450717926025,1.0932927131652832,1.3105522394180298,0.548255980014801,0.986847758293152,0.986847758293152,0.0,120.13858032226562,124.0,67515.7109375,0.0,1280.857421875,1.0,278.1499938964844,282.1989440917969,300.63604736328125,305.0465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36341.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074221611022949,1.0,0.0,0.0,3.985720157623291,3.985747575759888,1.060002546182659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.4873046875,0.0,1942.5194091796875,1895.4371337890625,0.0,2539.474609375,0.9808926582336426,1.0,0.0,3.0,1.0,0.0
17690520,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.938720703125,0.7934035062789917,0.2887944281101227,0.262911856174469,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385681152344,0.8964892625808716,0.4212945699691772,0.4017028212547302,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.9990000128746032,0.6742390394210815,0.4102582335472107,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.8390731811523438,0.3443105816841125,0.3291024267673492,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.6110165119171143,0.1292733550071716,0.5984762907028198,284.9386291503906,284.95001220703125,303.71356201171875,297.6398010253906,300.08819580078125,297.0428771972656,283.9378356933594,1.0,0.4726772308349609,0.9737128019332886,0.9737128019332886,1.0,1.0,-2.4038450717926025,1.0932927131652832,1.3105522394180298,0.548255980014801,0.986847758293152,0.986847758293152,0.0,120.13858032226562,124.0,67515.7109375,0.0,1280.857421875,1.0,278.1499938964844,282.1989440917969,300.63604736328125,305.0465087890625,293.1499938964844,293.1499938964844,278.1499938964844,36341.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074221611022949,1.0,0.0,0.0,3.985720157623291,3.985747575759888,1.060002546182659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.4873046875,0.0,1942.5194091796875,1895.4371337890625,0.0,2539.474609375,0.9808926582336426,1.0,0.0,3.0,1.0,0.0
17690580,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.786076545715332,0.2860627174377441,0.2605776786804199,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8884869813919067,0.4177706837654114,0.3985054194927215,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.9990000128746032,0.6700375080108643,0.4177646934986114,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.8324474692344666,0.3416686952114105,0.3267352283000946,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313659667969,0.6037822961807251,0.127151757478714,0.589528501033783,284.93121337890625,284.95001220703125,303.6765441894531,297.6234130859375,300.0592956542969,297.0229187011719,283.9309997558594,1.0,0.4732652902603149,0.9727101922035216,0.9727101922035216,1.0,1.0,-2.3926234245300293,1.08777117729187,1.3048522472381592,0.545299232006073,0.9707801938056946,0.9707801938056946,0.0,122.8350830078125,127.0,67097.1171875,0.0,1278.5377197265625,1.0,278.1499938964844,282.20098876953125,300.6183166503906,305.00030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36716.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063663244247437,1.0,0.0,0.0,3.958311557769776,3.958338737487793,1.045473936756025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.099609375,0.0,1909.8048095703125,1895.4371337890625,0.0,2529.771484375,0.9749637842178344,1.0,0.0,3.0,1.0,0.0
17690640,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.786076545715332,0.2860627174377441,0.2605776786804199,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8884869813919067,0.4177706837654114,0.3985054194927215,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.9990000128746032,0.6700375080108643,0.4177646934986114,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93121337890625,0.8324474692344666,0.3416686952114105,0.3267352283000946,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9313659667969,0.6037822961807251,0.127151757478714,0.589528501033783,284.93121337890625,284.95001220703125,303.6765441894531,297.6234130859375,300.0592956542969,297.0229187011719,283.9309997558594,1.0,0.4732652902603149,0.9727101922035216,0.9727101922035216,1.0,1.0,-2.3926234245300293,1.08777117729187,1.3048522472381592,0.545299232006073,0.9707801938056946,0.9707801938056946,0.0,122.8350830078125,127.0,67097.1171875,0.0,1278.5377197265625,1.0,278.1499938964844,282.20098876953125,300.6183166503906,305.00030517578125,293.1499938964844,293.1499938964844,278.1499938964844,36716.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063663244247437,1.0,0.0,0.0,3.958311557769776,3.958338737487793,1.045473936756025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.099609375,0.0,1909.8048095703125,1895.4371337890625,0.0,2529.771484375,0.9749637842178344,1.0,0.0,3.0,1.0,0.0
