time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690700,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.7824670672416687,0.2847085297107696,0.259421557188034,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.8845468759536743,0.4160250723361969,0.3969222903251648,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.9990000128746032,0.6676475405693054,0.42154461145401,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307861328125,0.8291889429092407,0.3403551876544952,0.3255588114261627,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9308166503906,0.6001113653182983,0.1260987818241119,0.5850859880447388,284.9307861328125,284.95001220703125,303.6578369140625,297.6160583496094,300.0454406738281,297.0141906738281,283.93072509765625,1.0,0.473600298166275,0.972208857536316,0.972208857536316,1.0,1.0,-2.3871240615844727,1.0850722789764404,1.302051663398743,0.5438193082809448,0.964092493057251,0.964092493057251,0.0,124.2176284790039,127.0,66894.1640625,0.0,1277.6484375,1.0,278.1499938964844,282.20526123046875,300.6105041503906,304.9784545898437,293.1499938964844,293.1499938964844,278.1499938964844,36816.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057745099067688,1.0,0.0,0.0,3.942013740539551,3.942040920257568,1.0368825087425648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.771484375,0.0,1889.5643310546875,1895.4371337890625,0.0,2524.33642578125,0.9713622331619264,1.0,0.0,3.0,1.0,0.0
17690760,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.7789043188095093,0.2833588421344757,0.2582711577415466,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.8806599378585815,0.414287656545639,0.395348459482193,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.931640625,0.9990000128746032,0.6650319695472717,0.4253287613391876,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316101074219,0.8259645104408264,0.3390445113182068,0.3243864476680755,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.5964203476905823,0.125053122639656,0.580676257610321,284.9316101074219,284.95001220703125,303.63897705078125,297.60919189453125,300.0323791503906,297.0069885253906,283.9316711425781,1.0,0.4739574790000915,0.9716891646385192,0.9716891646385192,1.0,1.0,-2.3816909790039062,1.0824100971221924,1.2992807626724243,0.5423362851142883,0.9584601521492004,0.9584601521492004,0.0,125.61743927001952,115.0,66703.53125,0.0,1276.9071044921875,1.0,278.1499938964844,282.210693359375,300.6034240722656,304.9580078125,293.1499938964844,293.1499938964844,278.1499938964844,36864.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051753640174866,1.0,0.0,0.0,3.9254026412963854,3.925429582595825,1.0281623872288035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.8447265625,0.0,1868.6485595703125,1895.4371337890625,0.0,2518.8359375,0.967661678791046,1.0,0.0,3.0,1.0,0.0
17690820,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9253234863281,0.7776399254798889,0.2812741994857788,0.2563942670822143,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252014160156,0.8794875144958496,0.4115943312644958,0.3928133547306061,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92510986328125,0.9990000128746032,0.661382257938385,0.4242591559886932,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.8250861167907715,0.3370108008384704,0.3224647939205169,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9258117675781,0.5941442847251892,0.1234509125351905,0.5733926296234131,284.9252319335937,284.95001220703125,303.6097412109375,297.59967041015625,300.0142822265625,297.0014343261719,283.9244079589844,1.0,0.4706960916519165,0.9708913564682008,0.9708913564682008,1.0,1.0,-2.364060878753662,1.0737290382385254,1.2903317213058472,0.5378962755203247,0.9435207843780518,0.9435207843780518,0.0,124.63909912109376,115.0,66203.2578125,0.0,1252.2431640625,1.0,278.1499938964844,282.21319580078125,300.5927124023437,304.9206848144531,293.1499938964844,293.1499938964844,278.1499938964844,37131.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040958642959595,1.0,0.0,0.0,3.89415431022644,3.8941810131073,1.011858103083796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.904296875,0.0,1831.177001953125,1895.4371337890625,0.0,2508.931640625,0.960705816745758,1.0,0.0,3.0,1.0,0.0
17690880,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222106933594,0.7779132723808289,0.2806451320648193,0.2558087706565857,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.879875123500824,0.4107674956321716,0.392018973827362,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220275878906,0.9990000128746032,0.6605272889137268,0.422853022813797,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9221496582031,0.8254567384719849,0.3363910019397735,0.3218607008457184,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9226989746094,0.5939995050430298,0.122972771525383,0.5711260437965393,284.9221496582031,284.95001220703125,303.6008605957031,297.5970153808594,300.00927734375,297.0009765625,283.9213562011719,1.0,0.4692376255989074,0.9706498980522156,0.9706498980522156,1.0,1.0,-2.357269287109375,1.0703930854797363,1.2868763208389282,0.5361692905426025,0.9372116327285768,0.9372116327285768,0.0,123.8503189086914,103.0,65992.9296875,0.0,1241.171630859375,1.0,278.1499938964844,282.2140197753906,300.5890808105469,304.9052124023437,293.1499938964844,293.1499938964844,278.1499938964844,37292.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036367297172546,1.0,0.0,0.0,3.880842447280884,3.880868911743164,1.0049519687527209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9521484375,0.0,1815.76123046875,1895.4371337890625,0.0,2504.7216796875,0.9577993154525756,1.0,0.0,3.0,1.0,0.0
17690940,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.7813389897346497,0.2779857814311981,0.2532657980918884,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.8840768933296204,0.4072338938713074,0.3885397911071777,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.9990000128746032,0.6583755016326904,0.4132845103740692,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130554199219,0.8292105793952942,0.333737164735794,0.3192062973976135,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132995605469,0.5952218770980835,0.1209429800510406,0.5612350702285767,284.9130554199219,284.95001220703125,303.562255859375,297.5867614746094,299.9874572753906,296.99957275390625,283.9126281738281,1.0,0.4612721502780914,0.969610631465912,0.969610631465912,1.0,1.0,-2.3234763145446777,1.053806185722351,1.2696702480316162,0.5275757312774658,0.908941924571991,0.908941924571991,0.0,118.91881561279295,106.0,64932.0703125,0.0,1182.9271240234375,1.0,278.1499938964844,282.22509765625,300.5728454589844,304.82489013671875,293.1499938964844,293.1499938964844,278.1499938964844,38019.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008441925048828,1.0,0.0,0.0,3.80728816986084,3.807314157485962,9.672188525655656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.66015625,0.0,1731.060302734375,1895.4371337890625,0.0,2479.145751953125,0.9417458176612854,1.0,0.0,3.0,1.0,0.0
17691000,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.7813389897346497,0.2779857814311981,0.2532657980918884,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.8840768933296204,0.4072338938713074,0.3885397911071777,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.9990000128746032,0.6583755016326904,0.4132845103740692,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130554199219,0.8292105793952942,0.333737164735794,0.3192062973976135,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132995605469,0.5952218770980835,0.1209429800510406,0.5612350702285767,284.9130554199219,284.95001220703125,303.562255859375,297.5867614746094,299.9874572753906,296.99957275390625,283.9126281738281,1.0,0.4612721502780914,0.969610631465912,0.969610631465912,1.0,1.0,-2.3234763145446777,1.053806185722351,1.2696702480316162,0.5275757312774658,0.908941924571991,0.908941924571991,0.0,118.91881561279295,106.0,64932.0703125,0.0,1182.9271240234375,1.0,278.1499938964844,282.22509765625,300.5728454589844,304.82489013671875,293.1499938964844,293.1499938964844,278.1499938964844,38019.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008441925048828,1.0,0.0,0.0,3.80728816986084,3.807314157485962,9.672188525655656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.66015625,0.0,1731.060302734375,1895.4371337890625,0.0,2479.145751953125,0.9417458176612854,1.0,0.0,3.0,1.0,0.0
17691060,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.7818201184272766,0.2755113840103149,0.2509374022483825,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.88482666015625,0.4038192331790924,0.385228544473648,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219055175781,0.9990000128746032,0.6577356457710266,0.4087470769882202,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.8300261497497559,0.3311807811260223,0.3167023062705993,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.5939915776252747,0.1189935654401779,0.5520545840263367,284.9217834472656,284.95001220703125,303.5232238769531,297.5782775878906,299.9669189453125,296.9991149902344,283.92236328125,1.0,0.456421822309494,0.9691011309623718,0.9691011309623718,1.0,1.0,-2.29720139503479,1.0410020351409912,1.2561994791030884,0.5206037163734436,0.8924132585525513,0.8924132585525513,0.0,116.30126953125,109.0,64001.12109375,0.0,1143.4342041015625,1.0,278.1499938964844,282.2528991699219,300.56024169921875,304.7453308105469,293.1499938964844,293.1499938964844,278.45001220703125,38064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971235513687134,1.0,0.0,0.0,3.726649284362793,3.7266745567321777,9.266811957786558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.55078125,0.0,1635.8997802734375,1895.4371337890625,0.0,2445.156005859375,0.9238930940628052,1.0,0.0,3.0,1.0,0.0
17691120,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92169189453125,0.7818201184272766,0.2755113840103149,0.2509374022483825,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.88482666015625,0.4038192331790924,0.385228544473648,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9219055175781,0.9990000128746032,0.6577356457710266,0.4087470769882202,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217529296875,0.8300261497497559,0.3311807811260223,0.3167023062705993,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.5939915776252747,0.1189935654401779,0.5520545840263367,284.9217834472656,284.95001220703125,303.5232238769531,297.5782775878906,299.9669189453125,296.9991149902344,283.92236328125,1.0,0.456421822309494,0.9691011309623718,0.9691011309623718,1.0,1.0,-2.29720139503479,1.0410020351409912,1.2561994791030884,0.5206037163734436,0.8924132585525513,0.8924132585525513,0.0,116.30126953125,109.0,64001.12109375,0.0,1143.4342041015625,1.0,278.1499938964844,282.2528991699219,300.56024169921875,304.7453308105469,293.1499938964844,293.1499938964844,278.45001220703125,38064.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971235513687134,1.0,0.0,0.0,3.726649284362793,3.7266745567321777,9.266811957786558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.55078125,0.0,1635.8997802734375,1895.4371337890625,0.0,2445.156005859375,0.9238930940628052,1.0,0.0,3.0,1.0,0.0
17691180,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.7806411385536194,0.2736601233482361,0.2491286545991897,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02587890625,0.8834611773490906,0.4009912014007568,0.382414162158966,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9990000128746032,0.6573690176010132,0.4075995087623596,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.829052746295929,0.3291146457195282,0.314622551202774,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302124023437,0.5912902355194092,0.1172755509614944,0.5439791083335876,285.0262451171875,284.95001220703125,303.4837646484375,297.5715026855469,299.9482727050781,297.0010070800781,284.0215148925781,1.0,0.4534082114696502,0.9685916304588318,0.9685916304588318,1.0,1.0,-2.278066873550415,1.0317137241363523,1.2463531494140625,0.5153679847717285,1.0,1.0,0.0,115.26589965820312,112.0,63004.40234375,0.0,1118.5401611328125,1.0,278.4435119628906,282.3685607910156,300.5435485839844,304.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,33207.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885010838508606,1.0,0.0,0.0,3.840463876724243,3.840489149093628,9.8414852800488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.9794921875,0.0,1733.585205078125,1895.4371337890625,0.0,2366.79150390625,0.94594144821167,1.0,0.0,3.0,1.0,0.0
17691240,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.7806411385536194,0.2736601233482361,0.2491286545991897,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02587890625,0.8834611773490906,0.4009912014007568,0.382414162158966,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9990000128746032,0.6573690176010132,0.4075995087623596,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262756347656,0.829052746295929,0.3291146457195282,0.314622551202774,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0302124023437,0.5912902355194092,0.1172755509614944,0.5439791083335876,285.0262451171875,284.95001220703125,303.4837646484375,297.5715026855469,299.9482727050781,297.0010070800781,284.0215148925781,1.0,0.4534082114696502,0.9685916304588318,0.9685916304588318,1.0,1.0,-2.278066873550415,1.0317137241363523,1.2463531494140625,0.5153679847717285,1.0,1.0,0.0,115.26589965820312,112.0,63004.40234375,0.0,1118.5401611328125,1.0,278.4435119628906,282.3685607910156,300.5435485839844,304.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,33207.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885010838508606,1.0,0.0,0.0,3.840463876724243,3.840489149093628,9.8414852800488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.9794921875,0.0,1733.585205078125,1895.4371337890625,0.0,2366.79150390625,0.94594144821167,1.0,0.0,3.0,1.0,0.0
17691300,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8577575683594,0.7792248129844666,0.2722943127155304,0.2481687366962433,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.855224609375,0.881874680519104,0.3991745710372925,0.3809635639190674,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536682128906,0.9990000128746032,0.6561285257339478,0.4081982970237732,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563842773437,0.827798068523407,0.3277456760406494,0.3135519921779632,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706970214844,0.5893076062202454,0.1163082867860794,0.5400526523590088,284.8562316894531,284.95001220703125,303.4638671875,297.5686950683594,299.9384460449219,297.0008850097656,283.8453674316406,1.0,0.4524404108524322,0.9683369398117064,0.9683369398117064,1.0,1.0,-2.2698891162872314,1.027748942375183,1.2421400547027588,0.5131070017814636,0.8878188729286194,0.8878188729286194,0.0,115.25950622558594,112.0,63552.203125,0.0,1109.6939697265625,1.0,278.1935119628906,282.18505859375,300.5929260253906,304.8270263671875,293.1499938964844,293.1499938964844,278.1499938964844,37353.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938697934150696,1.0,0.0,0.0,3.814076662063599,3.8141024112701416,9.706710670798202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.06640625,0.0,1734.072998046875,1895.4371337890625,0.0,2415.515869140625,0.9405618906021118,1.0,0.0,3.0,1.0,0.0
17691360,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709411621094,0.7766608595848083,0.2706718146800995,0.2467943131923675,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720092773437,0.8791747689247131,0.3971303403377533,0.3791135549545288,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.9990000128746032,0.6540660858154297,0.4098911583423614,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715209960937,0.8255756497383118,0.3261643648147583,0.3121392130851745,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8664855957031,0.5864348411560059,0.1152360290288925,0.5355185866355896,284.87158203125,284.95001220703125,303.44390869140625,297.5662841796875,299.9278564453125,296.99957275390625,283.8770751953125,1.0,0.4516851603984833,0.9681503176689148,0.9681503176689148,1.0,1.0,-2.260906457901001,1.02339506149292,1.2375112771987915,0.5106412768363953,0.8652603030204773,0.8652603030204773,0.0,115.66992950439452,115.0,62917.84375,0.0,1101.645263671875,1.0,278.1566162109375,282.2317810058594,300.5738220214844,304.7209167480469,293.1499938964844,293.1499938964844,278.45001220703125,40350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940457463264465,1.0,0.0,0.0,3.685192346572876,3.6852173805236816,9.061781724994944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.990234375,0.0,1605.5377197265625,1895.4371337890625,0.0,2417.116455078125,0.9165124893188475,1.0,0.0,3.0,1.0,0.0
17691420,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.7719283103942871,0.2684756815433502,0.244644820690155,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8739928007125854,0.3940658867359161,0.3760442733764648,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99774169921875,0.9990000128746032,0.6504287719726562,0.4137270450592041,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985656738281,0.8212481141090393,0.3238162994384765,0.3097896575927734,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.5806633830070496,0.1133860200643539,0.5271358489990234,284.9985046386719,284.95001220703125,303.4037475585937,297.5624694824219,299.9087219238281,297.00006103515625,283.9947204589844,1.0,0.4508233964443207,0.9677770733833312,0.9677770733833312,1.0,1.0,-2.2463490962982178,1.0163785219192505,1.2299705743789673,0.506482720375061,0.9669381976127625,0.9669381976127625,0.0,116.7783203125,103.0,62035.98046875,0.0,1090.406005859375,1.0,278.4433898925781,282.3617248535156,300.53533935546875,304.54736328125,293.1499938964844,293.1499938964844,278.1499938964844,33819.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784873902797699,1.0,0.0,0.0,3.786656379699707,3.7866814136505127,9.56764552029199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.822265625,0.0,1673.6602783203125,1895.4371337890625,0.0,2334.0087890625,0.93413108587265,1.0,0.0,3.0,1.0,0.0
17691480,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989318847656,0.7719283103942871,0.2684756815433502,0.244644820690155,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8739928007125854,0.3940658867359161,0.3760442733764648,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99774169921875,0.9990000128746032,0.6504287719726562,0.4137270450592041,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985656738281,0.8212481141090393,0.3238162994384765,0.3097896575927734,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019836425781,0.5806633830070496,0.1133860200643539,0.5271358489990234,284.9985046386719,284.95001220703125,303.4037475585937,297.5624694824219,299.9087219238281,297.00006103515625,283.9947204589844,1.0,0.4508233964443207,0.9677770733833312,0.9677770733833312,1.0,1.0,-2.2463490962982178,1.0163785219192505,1.2299705743789673,0.506482720375061,0.9669381976127625,0.9669381976127625,0.0,116.7783203125,103.0,62035.98046875,0.0,1090.406005859375,1.0,278.4433898925781,282.3617248535156,300.53533935546875,304.54736328125,293.1499938964844,293.1499938964844,278.1499938964844,33819.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784873902797699,1.0,0.0,0.0,3.786656379699707,3.7866814136505127,9.56764552029199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.822265625,0.0,1673.6602783203125,1895.4371337890625,0.0,2334.0087890625,0.93413108587265,1.0,0.0,3.0,1.0,0.0
17691540,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740234375,0.7719390392303467,0.2654739618301391,0.2421053200960159,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.8743461966514587,0.390193909406662,0.3725710213184356,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.9990000128746032,0.6455994248390198,0.4094155728816986,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.8216632008552551,0.3207670152187347,0.3070574104785919,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.5789189338684082,0.1112598180770874,0.5177185535430908,284.8746032714844,284.95001220703125,303.36328125,297.5599975585937,299.88653564453125,296.9978942871094,283.87872314453125,1.0,0.4451858699321747,0.9674038887023926,0.9674038887023926,1.0,1.0,-2.2193713188171387,1.0032289028167725,1.2161424160003662,0.4994466304779053,0.8421554565429688,0.8421554565429688,0.0,114.26468658447266,91.0,61579.03515625,0.0,1052.5810546875,1.0,278.1573791503906,282.2593688964844,300.5626525878906,304.6276550292969,293.1499938964844,293.1499938964844,278.45001220703125,41080.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895089983940125,1.0,0.0,0.0,3.584665536880493,3.584689855575561,8.574140792916296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8623046875,0.0,1499.0186767578125,1895.4371337890625,0.0,2375.9208984375,0.8950619101524353,1.0,0.0,3.0,1.0,0.0
17691600,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740234375,0.7719390392303467,0.2654739618301391,0.2421053200960159,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.8743461966514587,0.390193909406662,0.3725710213184356,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8755798339844,0.9990000128746032,0.6455994248390198,0.4094155728816986,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8745422363281,0.8216632008552551,0.3207670152187347,0.3070574104785919,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8693542480469,0.5789189338684082,0.1112598180770874,0.5177185535430908,284.8746032714844,284.95001220703125,303.36328125,297.5599975585937,299.88653564453125,296.9978942871094,283.87872314453125,1.0,0.4451858699321747,0.9674038887023926,0.9674038887023926,1.0,1.0,-2.2193713188171387,1.0032289028167725,1.2161424160003662,0.4994466304779053,0.8421554565429688,0.8421554565429688,0.0,114.26468658447266,91.0,61579.03515625,0.0,1052.5810546875,1.0,278.1573791503906,282.2593688964844,300.5626525878906,304.6276550292969,293.1499938964844,293.1499938964844,278.45001220703125,41080.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895089983940125,1.0,0.0,0.0,3.584665536880493,3.584689855575561,8.574140792916296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.8623046875,0.0,1499.0186767578125,1895.4371337890625,0.0,2375.9208984375,0.8950619101524353,1.0,0.0,3.0,1.0,0.0
17691660,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727478027344,0.776864767074585,0.2633362710475921,0.2398126125335693,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718322753906,0.8801178932189941,0.3870880007743835,0.3692660927772522,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.9990000128746032,0.6443641781806946,0.3979877233505249,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722595214844,0.8267191052436829,0.3183545768260956,0.3044277727603912,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.5810689330101013,0.1093649491667747,0.5079737305641174,284.97222900390625,284.95001220703125,303.32257080078125,297.5587463378906,299.86474609375,296.9981384277344,283.9672546386719,1.0,0.4364222884178161,0.967063844203949,0.967063844203949,1.0,1.0,-2.184061050415039,0.9860451817512512,1.198015809059143,0.4902029931545257,0.9160014986991882,0.9160014986991882,0.0,108.744384765625,94.0,60235.7578125,0.0,995.9698486328124,1.0,278.44256591796875,282.3696594238281,300.5237121582031,304.43084716796875,293.1499938964844,293.1499938964844,278.1499938964844,34595.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778803288936615,1.0,0.0,0.0,3.6684610843658447,3.668484926223755,8.979685048871033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.97265625,0.0,1543.2462158203125,1895.4371337890625,0.0,2279.402099609375,0.9078177809715272,1.0,0.0,3.0,1.0,0.0
17691720,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727478027344,0.776864767074585,0.2633362710475921,0.2398126125335693,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9718322753906,0.8801178932189941,0.3870880007743835,0.3692660927772522,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.9990000128746032,0.6443641781806946,0.3979877233505249,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9722595214844,0.8267191052436829,0.3183545768260956,0.3044277727603912,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769592285156,0.5810689330101013,0.1093649491667747,0.5079737305641174,284.97222900390625,284.95001220703125,303.32257080078125,297.5587463378906,299.86474609375,296.9981384277344,283.9672546386719,1.0,0.4364222884178161,0.967063844203949,0.967063844203949,1.0,1.0,-2.184061050415039,0.9860451817512512,1.198015809059143,0.4902029931545257,0.9160014986991882,0.9160014986991882,0.0,108.744384765625,94.0,60235.7578125,0.0,995.9698486328124,1.0,278.44256591796875,282.3696594238281,300.5237121582031,304.43084716796875,293.1499938964844,293.1499938964844,278.1499938964844,34595.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778803288936615,1.0,0.0,0.0,3.6684610843658447,3.668484926223755,8.979685048871033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.97265625,0.0,1543.2462158203125,1895.4371337890625,0.0,2279.402099609375,0.9078177809715272,1.0,0.0,3.0,1.0,0.0
17691780,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.7780616283416748,0.2605287432670593,0.2373616099357605,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.8817284107208252,0.3833271563053131,0.3657984435558319,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.9990000128746032,0.643593430519104,0.3921397626399994,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.828218936920166,0.3154244720935821,0.3017102479934692,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.5802451968193054,0.1073513254523277,0.4987268447875976,284.8955078125,284.95001220703125,303.2816162109375,297.5585632324219,299.8429870605469,296.9972839355469,283.8994445800781,1.0,0.430856853723526,0.96672385931015,0.96672385931015,1.0,1.0,-2.1555490493774414,0.972234845161438,1.1833142042160034,0.4825116991996765,0.818735659122467,0.818735659122467,0.0,105.6765365600586,97.0,59544.05078125,0.0,956.5316162109376,1.0,278.158203125,282.3221740722656,300.5507507324219,304.4783630371094,293.1499938964844,293.1499938964844,278.45001220703125,41138.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811755537986755,1.0,0.0,0.0,3.417632579803467,3.417655229568481,7.793706231495889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.0419921875,0.0,1325.6893310546875,1895.4371337890625,0.0,2300.701171875,0.8592559099197388,1.0,0.0,3.0,1.0,0.0
17691840,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948669433594,0.7780616283416748,0.2605287432670593,0.2373616099357605,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.8817284107208252,0.3833271563053131,0.3657984435558319,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966064453125,0.9990000128746032,0.643593430519104,0.3921397626399994,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.828218936920166,0.3154244720935821,0.3017102479934692,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.5802451968193054,0.1073513254523277,0.4987268447875976,284.8955078125,284.95001220703125,303.2816162109375,297.5585632324219,299.8429870605469,296.9972839355469,283.8994445800781,1.0,0.430856853723526,0.96672385931015,0.96672385931015,1.0,1.0,-2.1555490493774414,0.972234845161438,1.1833142042160034,0.4825116991996765,0.818735659122467,0.818735659122467,0.0,105.6765365600586,97.0,59544.05078125,0.0,956.5316162109376,1.0,278.158203125,282.3221740722656,300.5507507324219,304.4783630371094,293.1499938964844,293.1499938964844,278.45001220703125,41138.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811755537986755,1.0,0.0,0.0,3.417632579803467,3.417655229568481,7.793706231495889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.0419921875,0.0,1325.6893310546875,1895.4371337890625,0.0,2300.701171875,0.8592559099197388,1.0,0.0,3.0,1.0,0.0
17691900,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.7776479721069336,0.2594840228557586,0.2362402379512787,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00634765625,0.8813304305076599,0.3817822337150574,0.3641573786735534,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072326660156,0.9990000128746032,0.6434138417243958,0.390898048877716,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.00567626953125,0.8279411792755127,0.3142361640930176,0.3004302084445953,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955139160156,0.5789145827293396,0.1064399480819702,0.4942933320999145,285.0057067871094,284.95001220703125,303.2610778808594,297.558837890625,299.8328857421875,296.9977722167969,284.010986328125,1.0,0.4288578033447265,0.9665538668632508,0.9665538668632508,1.0,1.0,-2.143873691558838,0.9665944576263428,1.1772791147232056,0.4793099164962768,0.8907248973846436,0.8907248973846436,0.0,104.87212371826172,97.0,58753.8984375,0.0,942.2916259765624,1.0,278.3963623046875,282.445556640625,300.50506591796875,304.26080322265625,293.1499938964844,293.1499938964844,278.45001220703125,35127.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732133269309998,1.0,0.0,0.0,3.46327543258667,3.463297367095948,8.003267453204899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.1728515625,0.0,1328.9869384765625,1895.4371337890625,0.0,2229.426025390625,0.8653154969215393,1.0,0.0,3.0,1.0,0.0
17691960,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9810485839844,0.7771300077438354,0.2585102021694183,0.2353665381669998,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9802551269531,0.8807094097137451,0.380314826965332,0.3627711832523346,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797058105469,0.9990000128746032,0.6431047916412354,0.3902167677879333,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.8274797201156616,0.313119888305664,0.2993687093257904,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849853515625,0.5774481296539307,0.1055736392736435,0.4903146028518677,284.9805908203125,284.95001220703125,303.2405090332031,297.559326171875,299.82330322265625,296.998779296875,283.9764404296875,1.0,0.4273218512535095,0.9666326642036438,0.9666326642036438,1.0,1.0,-2.1342852115631104,0.961982250213623,1.1723029613494873,0.476650208234787,0.8902804851531982,0.8902804851531982,0.0,104.34182739257812,100.0,58633.75390625,0.0,931.1692504882812,1.0,278.441162109375,282.4131774902344,300.5227355957031,304.31640625,293.1499938964844,293.1499938964844,278.75,34082.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701816558837891,1.0,0.0,0.0,3.529897689819336,3.5299201011657715,8.314143542520469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9111328125,0.0,1389.7344970703125,1895.4371337890625,0.0,2202.451416015625,0.8765332698822021,1.0,0.0,3.0,1.0,0.0
17692020,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.7747021913528442,0.2565858960151672,0.2336469292640686,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04150390625,0.8778952360153198,0.3774289786815643,0.3600530922412872,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9990000128746032,0.6416947245597839,0.3909558355808258,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.8252142071723938,0.3109233677387237,0.2973004877567291,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484924316406,0.5733840465545654,0.1038795113563537,0.4827079772949219,285.0420837402344,284.95001220703125,303.19921875,297.5609741210937,299.80450439453125,297.0009460449219,284.0348205566406,1.0,0.4253242313861847,0.9667903184890748,0.9667903184890748,1.0,1.0,-2.1182198524475098,0.9542754292488098,1.1639444828033447,0.4721354246139526,0.9928181767463684,0.9928181767463684,0.0,104.17345428466795,103.0,57958.41796875,0.0,915.3206787109376,1.0,278.7420959472656,282.482666015625,300.5384521484375,304.2750244140625,293.1499938964844,293.1499938964844,278.45001220703125,31248.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632738947868347,1.0,0.0,0.0,3.7099339962005615,3.7099575996398926,9.183868314721622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.6767578125,0.0,1564.7420654296875,1895.4371337890625,0.0,2141.34912109375,0.9150510430336,1.0,0.0,3.0,1.0,0.0
17692080,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04278564453125,0.7747021913528442,0.2565858960151672,0.2336469292640686,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.04150390625,0.8778952360153198,0.3774289786815643,0.3600530922412872,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406188964844,0.9990000128746032,0.6416947245597839,0.3909558355808258,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.8252142071723938,0.3109233677387237,0.2973004877567291,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484924316406,0.5733840465545654,0.1038795113563537,0.4827079772949219,285.0420837402344,284.95001220703125,303.19921875,297.5609741210937,299.80450439453125,297.0009460449219,284.0348205566406,1.0,0.4253242313861847,0.9667903184890748,0.9667903184890748,1.0,1.0,-2.1182198524475098,0.9542754292488098,1.1639444828033447,0.4721354246139526,0.9928181767463684,0.9928181767463684,0.0,104.17345428466795,103.0,57958.41796875,0.0,915.3206787109376,1.0,278.7420959472656,282.482666015625,300.5384521484375,304.2750244140625,293.1499938964844,293.1499938964844,278.45001220703125,31248.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632738947868347,1.0,0.0,0.0,3.7099339962005615,3.7099575996398926,9.183868314721622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.6767578125,0.0,1564.7420654296875,1895.4371337890625,0.0,2141.34912109375,0.9150510430336,1.0,0.0,3.0,1.0,0.0
17692140,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.7694512605667114,0.2535067200660705,0.2312238961458206,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683776855469,0.8721917271614075,0.3734250366687774,0.356638640165329,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691101074219,0.9990000128746032,0.636938214302063,0.3947838246822357,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678894042969,0.820397675037384,0.3077420592308044,0.2946281731128692,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623962402344,0.5669931769371033,0.1017984002828598,0.4742096364498138,284.8678894042969,284.95001220703125,303.1578674316406,297.5633544921875,299.783447265625,296.9991455078125,283.8733215332031,1.0,0.4243012368679046,0.9669479727745056,0.9669479727745056,1.0,1.0,-2.1023919582366943,0.9466700553894044,1.15572190284729,0.4677499234676361,0.845901608467102,0.845901608467102,0.0,105.20901489257812,106.0,57935.0078125,0.0,904.1981811523438,1.0,278.4576110839844,282.3309326171875,300.5793151855469,304.4033203125,293.1499938964844,293.1499938964844,278.75,40062.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710261344909668,1.0,0.0,0.0,3.570054531097412,3.5700783729553223,8.504386528329633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0908203125,0.0,1475.759521484375,1895.4371337890625,0.0,2209.955810546875,0.8904869556427002,1.0,0.0,3.0,1.0,0.0
17692200,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.7694512605667114,0.2535067200660705,0.2312238961458206,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8683776855469,0.8721917271614075,0.3734250366687774,0.356638640165329,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8691101074219,0.9990000128746032,0.636938214302063,0.3947838246822357,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678894042969,0.820397675037384,0.3077420592308044,0.2946281731128692,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8623962402344,0.5669931769371033,0.1017984002828598,0.4742096364498138,284.8678894042969,284.95001220703125,303.1578674316406,297.5633544921875,299.783447265625,296.9991455078125,283.8733215332031,1.0,0.4243012368679046,0.9669479727745056,0.9669479727745056,1.0,1.0,-2.1023919582366943,0.9466700553894044,1.15572190284729,0.4677499234676361,0.845901608467102,0.845901608467102,0.0,105.20901489257812,106.0,57935.0078125,0.0,904.1981811523438,1.0,278.4576110839844,282.3309326171875,300.5793151855469,304.4033203125,293.1499938964844,293.1499938964844,278.75,40062.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710261344909668,1.0,0.0,0.0,3.570054531097412,3.5700783729553223,8.504386528329633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.0908203125,0.0,1475.759521484375,1895.4371337890625,0.0,2209.955810546875,0.8904869556427002,1.0,0.0,3.0,1.0,0.0
17692260,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.7638344764709473,0.2512872815132141,0.2290622591972351,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.8659104108810425,0.3702038824558258,0.3534379005432129,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.9990000128746032,0.631832480430603,0.3997700810432434,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.8149017691612244,0.3051631152629852,0.2920702397823334,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.5597644448280334,0.0998376384377479,0.4654747545719147,284.9907531738281,284.95001220703125,303.11639404296875,297.5663757324219,299.7632751464844,296.99859619140625,283.9862976074219,1.0,0.4239302575588226,0.9668686389923096,0.9668686389923096,1.0,1.0,-2.08837366104126,0.9399462938308716,1.1484273672103882,0.4637898504734039,0.9404407143592834,0.9404407143592834,0.0,106.76228332519533,94.0,57169.4453125,0.0,896.7157592773438,1.0,278.7425842285156,282.4530944824219,300.539306640625,304.2373046875,293.1499938964844,293.1499938964844,278.45001220703125,33460.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616279125213623,1.0,0.0,0.0,3.6854283809661865,3.685452461242676,9.06294303604227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.583984375,0.0,1553.75830078125,1895.4371337890625,0.0,2126.866455078125,0.9109902381896972,1.0,0.0,3.0,1.0,0.0
17692320,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.7638344764709473,0.2512872815132141,0.2290622591972351,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.8659104108810425,0.3702038824558258,0.3534379005432129,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.9990000128746032,0.631832480430603,0.3997700810432434,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.8149017691612244,0.3051631152629852,0.2920702397823334,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.5597644448280334,0.0998376384377479,0.4654747545719147,284.9907531738281,284.95001220703125,303.11639404296875,297.5663757324219,299.7632751464844,296.99859619140625,283.9862976074219,1.0,0.4239302575588226,0.9668686389923096,0.9668686389923096,1.0,1.0,-2.08837366104126,0.9399462938308716,1.1484273672103882,0.4637898504734039,0.9404407143592834,0.9404407143592834,0.0,106.76228332519533,94.0,57169.4453125,0.0,896.7157592773438,1.0,278.7425842285156,282.4530944824219,300.539306640625,304.2373046875,293.1499938964844,293.1499938964844,278.45001220703125,33460.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616279125213623,1.0,0.0,0.0,3.6854283809661865,3.685452461242676,9.06294303604227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.583984375,0.0,1553.75830078125,1895.4371337890625,0.0,2126.866455078125,0.9109902381896972,1.0,0.0,3.0,1.0,0.0
17692380,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.7633305191993713,0.248354822397232,0.2265740633010864,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.865587592124939,0.366288959980011,0.3499031364917755,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.880126953125,0.9990000128746032,0.6257650852203369,0.3962151408195495,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788146972656,0.8146756291389465,0.30201256275177,0.2892217934131622,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.5569115281105042,0.0976249128580093,0.4556808173656463,284.8788452148437,284.95001220703125,303.0749206542969,297.5699157714844,299.7403259277344,296.9957580566406,283.8836669921875,1.0,0.4185785949230194,0.9667893648147584,0.9667893648147584,1.0,1.0,-2.0617027282714844,0.9270148277282716,1.134687900543213,0.4568288028240204,0.821482241153717,0.821482241153717,0.0,104.6718978881836,82.0,56659.2421875,0.0,864.9358520507812,1.0,278.458251953125,282.3690795898437,300.57293701171875,304.31854248046875,293.1499938964844,293.1499938964844,278.75,41363.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665887475013733,1.0,0.0,0.0,3.4600679874420166,3.460091114044189,7.988451216078829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6708984375,0.0,1369.9881591796875,1895.4371337890625,0.0,2170.606689453125,0.8681199550628662,1.0,0.0,3.0,1.0,0.0
17692440,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.7633305191993713,0.248354822397232,0.2265740633010864,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793334960937,0.865587592124939,0.366288959980011,0.3499031364917755,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.880126953125,0.9990000128746032,0.6257650852203369,0.3962151408195495,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8788146972656,0.8146756291389465,0.30201256275177,0.2892217934131622,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.5569115281105042,0.0976249128580093,0.4556808173656463,284.8788452148437,284.95001220703125,303.0749206542969,297.5699157714844,299.7403259277344,296.9957580566406,283.8836669921875,1.0,0.4185785949230194,0.9667893648147584,0.9667893648147584,1.0,1.0,-2.0617027282714844,0.9270148277282716,1.134687900543213,0.4568288028240204,0.821482241153717,0.821482241153717,0.0,104.6718978881836,82.0,56659.2421875,0.0,864.9358520507812,1.0,278.458251953125,282.3690795898437,300.57293701171875,304.31854248046875,293.1499938964844,293.1499938964844,278.75,41363.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665887475013733,1.0,0.0,0.0,3.4600679874420166,3.460091114044189,7.988451216078829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6708984375,0.0,1369.9881591796875,1895.4371337890625,0.0,2170.606689453125,0.8681199550628662,1.0,0.0,3.0,1.0,0.0
17692500,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9965515136719,0.7648840546607971,0.2472324967384338,0.2253203392028808,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.8674725890159607,0.3646439909934997,0.3481051623821258,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.9990000128746032,0.6241022944450378,0.3916179537773132,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99755859375,0.8163840174674988,0.3006828725337982,0.2877518534660339,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.5569402575492859,0.0965928062796592,0.4504497051239013,284.9975891113281,284.95001220703125,303.0541687011719,297.57183837890625,299.7289123535156,296.9950866699219,284.0033569335937,1.0,0.4145787060260772,0.966749668121338,0.966749668121338,1.0,1.0,-2.0444703102111816,0.918673038482666,1.125797152519226,0.4523040652275085,0.8952167630195618,0.8952167630195618,0.0,102.4471435546875,82.0,55743.51953125,0.0,841.7308959960938,1.0,278.6973571777344,282.5028381347656,300.5208435058594,304.0904235839844,293.1499938964844,293.1499938964844,278.75,35370.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584916949272156,1.0,0.0,0.0,3.4959754943847656,3.4959981441497803,8.155114983310341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.90234375,0.0,1363.9547119140625,1895.4371337890625,0.0,2099.3564453125,0.872834324836731,1.0,0.0,3.0,1.0,0.0
