time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692560,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703063964844,0.7679341435432434,0.2462116181850433,0.2243110239505767,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9692687988281,0.8709537386894226,0.3631033301353454,0.3465532660484314,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9685363769531,0.9990000128746032,0.6233260631561279,0.3852423429489136,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.8194780945777893,0.2994427680969238,0.2864808738231659,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.5582240223884583,0.0956350192427635,0.4455839395523071,284.9697265625,284.95001220703125,303.033447265625,297.5738525390625,299.7178649902344,296.9953308105469,283.9642639160156,1.0,0.4099074304103851,0.9668596386909484,0.9668596386909484,1.0,1.0,-2.026369094848633,0.9099185466766356,1.116450548171997,0.4475685060024261,0.890089213848114,0.890089213848114,0.0,99.55288696289062,85.0,55414.125,0.0,815.7974243164062,1.0,278.7414855957031,282.46832275390625,300.5352783203125,304.1319885253906,293.1499938964844,293.1499938964844,279.04998779296875,34444.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550044655799866,1.0,0.0,0.0,3.556137800216675,3.556160688400269,8.438212830697012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.6240234375,0.0,1419.8902587890625,1895.4371337890625,0.0,2068.9013671875,0.8825807571411133,1.0,0.0,3.0,1.0,0.0
17692620,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.7701135873794556,0.2442473322153091,0.2224341332912445,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.8734056353569031,0.3601222038269043,0.3436182141304016,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.6228281259536743,0.3788049221038818,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.8216636180877686,0.2970480322837829,0.2841002345085144,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418701171875,0.5576096773147583,0.0938663631677627,0.4369758367538452,285.0348815917969,284.95001220703125,302.99200439453125,297.578125,299.6976318359375,296.9971618652344,284.0271301269531,1.0,0.4044225513935089,0.9670796394348145,0.9670796394348145,1.0,1.0,-1.9996517896652224,0.8970621824264526,1.1025896072387695,0.440385639667511,0.9875887036323548,0.9875887036323548,0.0,96.45350646972656,88.0,54421.13671875,0.0,782.2584838867188,1.0,279.0422058105469,282.54718017578125,300.54693603515625,304.0626220703125,293.1499938964844,293.1499938964844,278.75,31591.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461012601852417,1.0,0.0,0.0,3.7179009914398193,3.7179248332977295,9.22335516406747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.4404296875,0.0,1576.4337158203125,1895.4371337890625,0.0,1991.8179931640625,0.9171341061592102,1.0,0.0,3.0,1.0,0.0
17692680,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356140136719,0.7701135873794556,0.2442473322153091,0.2224341332912445,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03424072265625,0.8734056353569031,0.3601222038269043,0.3436182141304016,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332946777344,0.9990000128746032,0.6228281259536743,0.3788049221038818,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.8216636180877686,0.2970480322837829,0.2841002345085144,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418701171875,0.5576096773147583,0.0938663631677627,0.4369758367538452,285.0348815917969,284.95001220703125,302.99200439453125,297.578125,299.6976318359375,296.9971618652344,284.0271301269531,1.0,0.4044225513935089,0.9670796394348145,0.9670796394348145,1.0,1.0,-1.9996517896652224,0.8970621824264526,1.1025896072387695,0.440385639667511,0.9875887036323548,0.9875887036323548,0.0,96.45350646972656,88.0,54421.13671875,0.0,782.2584838867188,1.0,279.0422058105469,282.54718017578125,300.54693603515625,304.0626220703125,293.1499938964844,293.1499938964844,278.75,31591.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461012601852417,1.0,0.0,0.0,3.7179009914398193,3.7179248332977295,9.22335516406747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.4404296875,0.0,1576.4337158203125,1895.4371337890625,0.0,1991.8179931640625,0.9171341061592102,1.0,0.0,3.0,1.0,0.0
17692740,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580322265625,0.7681345343589783,0.2412315309047699,0.2199794501066208,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.859375,0.8713964223861694,0.3561161458492279,0.3401098549365997,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603210449219,0.9990000128746032,0.6197988986968994,0.3775087594985962,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.8199439644813538,0.2937725484371185,0.2812388837337494,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.5537015199661255,0.0918168798089027,0.4281636774539947,284.8587646484375,284.95001220703125,302.9506530761719,297.58258056640625,299.6762390136719,296.9961242675781,283.8658142089844,1.0,0.4008930623531341,0.9672996401786804,0.9672996401786804,1.0,1.0,-1.9769153594970703,0.8861187100410461,1.0907965898513794,0.4343271851539612,0.8335711359977722,0.8335711359977722,0.0,95.3967056274414,91.0,54146.1953125,0.0,759.6420288085938,1.0,278.75762939453125,282.4037170410156,300.5929260253906,304.17706298828125,293.1499938964844,293.1499938964844,279.04998779296875,41104.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529338598251343,1.0,0.0,0.0,3.542829990386963,3.542853832244873,8.37517575291713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1328125,0.0,1454.2430419921875,1895.4371337890625,0.0,2050.886474609375,0.8853235840797424,1.0,0.0,3.0,1.0,0.0
17692800,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8580322265625,0.7681345343589783,0.2412315309047699,0.2199794501066208,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.859375,0.8713964223861694,0.3561161458492279,0.3401098549365997,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8603210449219,0.9990000128746032,0.6197988986968994,0.3775087594985962,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587951660156,0.8199439644813538,0.2937725484371185,0.2812388837337494,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.5537015199661255,0.0918168798089027,0.4281636774539947,284.8587646484375,284.95001220703125,302.9506530761719,297.58258056640625,299.6762390136719,296.9961242675781,283.8658142089844,1.0,0.4008930623531341,0.9672996401786804,0.9672996401786804,1.0,1.0,-1.9769153594970703,0.8861187100410461,1.0907965898513794,0.4343271851539612,0.8335711359977722,0.8335711359977722,0.0,95.3967056274414,91.0,54146.1953125,0.0,759.6420288085938,1.0,278.75762939453125,282.4037170410156,300.5929260253906,304.17706298828125,293.1499938964844,293.1499938964844,279.04998779296875,41104.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529338598251343,1.0,0.0,0.0,3.542829990386963,3.542853832244873,8.37517575291713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.1328125,0.0,1454.2430419921875,1895.4371337890625,0.0,2050.886474609375,0.8853235840797424,1.0,0.0,3.0,1.0,0.0
17692860,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.7647011280059814,0.2390620112419128,0.2178098112344741,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.8675625920295715,0.3528930246829986,0.3368484675884247,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875183105469,0.9990000128746032,0.6165350675582886,0.3788365423679352,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.8165686130523682,0.2911253571510315,0.2785588204860687,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.5481377243995667,0.089903175830841,0.4193557798862457,284.9886169433594,284.95001220703125,302.909423828125,297.587158203125,299.6561584472656,296.9964294433594,283.983642578125,1.0,0.3987596929073334,0.9678353667259216,0.9678353667259216,1.0,1.0,-1.958187341690064,0.8771435022354126,1.0810438394546509,0.4292837083339691,0.929519772529602,0.929519772529602,0.0,95.41680908203124,94.0,53299.83203125,0.0,744.3082885742188,1.0,279.0423278808594,282.5302429199219,300.5525817871094,304.005615234375,293.1499938964844,293.1499938964844,278.75,33599.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418109774589539,1.0,0.0,0.0,3.65541410446167,3.655437707901001,8.915926059671619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3994140625,0.0,1521.212890625,1895.4371337890625,0.0,1955.0340576171875,0.9043247699737548,1.0,0.0,3.0,1.0,0.0
17692920,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.7647011280059814,0.2390620112419128,0.2178098112344741,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.8675625920295715,0.3528930246829986,0.3368484675884247,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875183105469,0.9990000128746032,0.6165350675582886,0.3788365423679352,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.8165686130523682,0.2911253571510315,0.2785588204860687,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.5481377243995667,0.089903175830841,0.4193557798862457,284.9886169433594,284.95001220703125,302.909423828125,297.587158203125,299.6561584472656,296.9964294433594,283.983642578125,1.0,0.3987596929073334,0.9678353667259216,0.9678353667259216,1.0,1.0,-1.958187341690064,0.8771435022354126,1.0810438394546509,0.4292837083339691,0.929519772529602,0.929519772529602,0.0,95.41680908203124,94.0,53299.83203125,0.0,744.3082885742188,1.0,279.0423278808594,282.5302429199219,300.5525817871094,304.005615234375,293.1499938964844,293.1499938964844,278.75,33599.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418109774589539,1.0,0.0,0.0,3.65541410446167,3.655437707901001,8.915926059671619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.3994140625,0.0,1521.212890625,1895.4371337890625,0.0,1955.0340576171875,0.9043247699737548,1.0,0.0,3.0,1.0,0.0
17692980,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.7596302628517151,0.236224815249443,0.2155037671327591,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.8619315028190613,0.3490353226661682,0.3334629833698272,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.9990000128746032,0.6109066009521484,0.3824445605278015,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.8114672303199768,0.287939965724945,0.2757768630981445,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.5411475896835327,0.0877817645668983,0.4104519188404083,284.88336181640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6352233886719,296.9947509765625,283.8919677734375,1.0,0.3976576924324035,0.9683710932731628,0.9683710932731628,1.0,1.0,-1.941652774810791,0.8692170977592468,1.072435736656189,0.4248735904693603,0.8158708810806274,0.8158708810806274,0.0,96.3516616821289,97.0,52980.45703125,0.0,733.9949340820312,1.0,278.758056640625,282.45880126953125,300.5946350097656,304.0980529785156,293.1499938964844,293.1499938964844,279.04998779296875,41630.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468241453170776,1.0,0.0,0.0,3.417142868041992,3.417165517807007,7.791472853568848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8466796875,0.0,1328.650146484375,1895.4371337890625,0.0,1998.0391845703125,0.8593208193778992,1.0,0.0,3.0,1.0,0.0
17693040,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.7596302628517151,0.236224815249443,0.2155037671327591,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842163085937,0.8619315028190613,0.3490353226661682,0.3334629833698272,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.9990000128746032,0.6109066009521484,0.3824445605278015,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.8114672303199768,0.287939965724945,0.2757768630981445,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87274169921875,0.5411475896835327,0.0877817645668983,0.4104519188404083,284.88336181640625,284.95001220703125,302.86834716796875,297.5917358398437,299.6352233886719,296.9947509765625,283.8919677734375,1.0,0.3976576924324035,0.9683710932731628,0.9683710932731628,1.0,1.0,-1.941652774810791,0.8692170977592468,1.072435736656189,0.4248735904693603,0.8158708810806274,0.8158708810806274,0.0,96.3516616821289,97.0,52980.45703125,0.0,733.9949340820312,1.0,278.758056640625,282.45880126953125,300.5946350097656,304.0980529785156,293.1499938964844,293.1499938964844,279.04998779296875,41630.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468241453170776,1.0,0.0,0.0,3.417142868041992,3.417165517807007,7.791472853568848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8466796875,0.0,1328.650146484375,1895.4371337890625,0.0,1998.0391845703125,0.8593208193778992,1.0,0.0,3.0,1.0,0.0
17693100,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.7568032145500183,0.2351332455873489,0.2143809050321579,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116882324219,0.8587586879730225,0.3474130928516388,0.3317916393280029,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.9990000128746032,0.6081060171127319,0.3848082721233368,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01080322265625,0.8084826469421387,0.2865917682647705,0.2743935585021972,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.5372674465179443,0.0867627561092376,0.4058493375778198,285.0107727050781,284.95001220703125,302.847900390625,297.5939636230469,299.6250915527344,296.99432373046875,284.0185852050781,1.0,0.397378146648407,0.9686390161514282,0.9686390161514282,1.0,1.0,-1.933945655822754,0.8655299544334412,1.0684157609939575,0.4228001534938812,0.8987409472465515,0.8987409472465515,0.0,97.04928588867188,97.0,52357.26953125,0.0,730.0949096679688,1.0,278.9965209960937,282.5919494628906,300.5430908203125,303.88934326171875,293.1499938964844,293.1499938964844,279.04998779296875,34803.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387344837188721,1.0,0.0,0.0,3.4739787578582764,3.4740006923675537,8.052812745518168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.650390625,0.0,1337.4912109375,1895.4371337890625,0.0,1928.80810546875,0.8675776720046997,1.0,0.0,3.0,1.0,0.0
17693160,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.7543108463287354,0.234140858054161,0.2135181576013565,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.8558520078659058,0.3458962738513946,0.3303876221179962,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940795898437,0.9990000128746032,0.6052377820014954,0.3871669769287109,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.8056671619415283,0.2853348553180694,0.2732329070568084,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.5336007475852966,0.0857815071940422,0.401576429605484,284.9952392578125,284.95001220703125,302.8274841308594,297.59619140625,299.6153869628906,296.994384765625,283.9901428222656,1.0,0.3972829580307007,0.9688411951065063,0.9688411951065063,1.0,1.0,-1.92753005027771,0.8624618053436279,1.065068244934082,0.4210705161094665,0.908520758152008,0.908520758152008,0.0,97.78298950195312,85.0,52337.24609375,0.0,727.3662109375,1.0,279.04132080078125,282.5601501464844,300.5614929199219,303.9502258300781,293.1499938964844,293.1499938964844,278.75,33301.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735801100730896,1.0,0.0,0.0,3.5579657554626465,3.557988405227661,8.446889410151925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.7255859375,0.0,1413.4879150390625,1895.4371337890625,0.0,1903.92333984375,0.8823522329330444,1.0,0.0,3.0,1.0,0.0
17693220,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.7538520693778992,0.2313009202480316,0.2111099660396576,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8555226922035217,0.3420259952545166,0.3268896639347076,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.9990000128746032,0.5986376404762268,0.3835199177265167,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8053135275840759,0.2821088135242462,0.270311564207077,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783264160156,0.5302101373672485,0.0835387781262397,0.3916149735450744,284.88922119140625,284.95001220703125,302.7868347167969,297.6004333496094,299.59295654296875,296.99176025390625,283.89697265625,1.0,0.3918913006782532,0.969245672225952,0.969245672225952,1.0,1.0,-1.900602459907532,0.8494795560836792,1.0511229038238523,0.4141440689563751,0.7988775372505188,0.7988775372505188,0.0,95.76287078857422,73.0,51748.64453125,0.0,699.52294921875,1.0,278.7589416503906,282.49249267578125,300.6029357910156,304.0346374511719,293.1499938964844,293.1499938964844,279.04998779296875,41721.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409129738807678,1.0,0.0,0.0,3.309826612472534,3.3098485469818115,7.309771490326966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.4697265625,0.0,1225.4407958984375,1895.4371337890625,0.0,1947.365478515625,0.8361044526100159,1.0,0.0,3.0,1.0,0.0
17693280,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88824462890625,0.7538520693778992,0.2313009202480316,0.2111099660396576,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900451660156,0.8555226922035217,0.3420259952545166,0.3268896639347076,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8913269042969,0.9990000128746032,0.5986376404762268,0.3835199177265167,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8053135275840759,0.2821088135242462,0.270311564207077,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783264160156,0.5302101373672485,0.0835387781262397,0.3916149735450744,284.88922119140625,284.95001220703125,302.7868347167969,297.6004333496094,299.59295654296875,296.99176025390625,283.89697265625,1.0,0.3918913006782532,0.969245672225952,0.969245672225952,1.0,1.0,-1.900602459907532,0.8494795560836792,1.0511229038238523,0.4141440689563751,0.7988775372505188,0.7988775372505188,0.0,95.76287078857422,73.0,51748.64453125,0.0,699.52294921875,1.0,278.7589416503906,282.49249267578125,300.6029357910156,304.0346374511719,293.1499938964844,293.1499938964844,279.04998779296875,41721.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409129738807678,1.0,0.0,0.0,3.309826612472534,3.3098485469818115,7.309771490326966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.4697265625,0.0,1225.4407958984375,1895.4371337890625,0.0,1947.365478515625,0.8361044526100159,1.0,0.0,3.0,1.0,0.0
17693340,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.7584125399589539,0.2291461527347564,0.2088625282049179,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.8608292937278748,0.338785171508789,0.3235151469707489,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.9990000128746032,0.5954702496528625,0.372475266456604,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97021484375,0.8103430867195129,0.2793898582458496,0.2674521207809448,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.5307575464248657,0.0814891159534454,0.381305456161499,284.9702453613281,284.95001220703125,302.7464599609375,297.6044006347656,299.57086181640625,296.9912414550781,283.9637145996094,1.0,0.383091002702713,0.969650149345398,0.969650149345398,1.0,1.0,-1.8647783994674685,0.8322516679763794,1.0325267314910889,0.4048351049423218,0.863857626914978,0.863857626914978,0.0,90.83008575439452,76.0,50611.484375,0.0,656.3748168945312,1.0,279.0401306152344,282.572021484375,300.5624694824219,303.8556213378906,293.1499938964844,293.1499938964844,279.3500061035156,34227.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285209894180298,1.0,0.0,0.0,3.4276280403137207,3.427649736404419,7.839361160222325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.32763671875,0.0,1287.0982666015625,1895.4371337890625,0.0,1842.6907958984373,0.8536428213119507,1.0,0.0,3.0,1.0,0.0
17693400,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97088623046875,0.7584125399589539,0.2291461527347564,0.2088625282049179,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696655273437,0.8608292937278748,0.338785171508789,0.3235151469707489,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.9990000128746032,0.5954702496528625,0.372475266456604,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97021484375,0.8103430867195129,0.2793898582458496,0.2674521207809448,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.5307575464248657,0.0814891159534454,0.381305456161499,284.9702453613281,284.95001220703125,302.7464599609375,297.6044006347656,299.57086181640625,296.9912414550781,283.9637145996094,1.0,0.383091002702713,0.969650149345398,0.969650149345398,1.0,1.0,-1.8647783994674685,0.8322516679763794,1.0325267314910889,0.4048351049423218,0.863857626914978,0.863857626914978,0.0,90.83008575439452,76.0,50611.484375,0.0,656.3748168945312,1.0,279.0401306152344,282.572021484375,300.5624694824219,303.8556213378906,293.1499938964844,293.1499938964844,279.3500061035156,34227.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285209894180298,1.0,0.0,0.0,3.4276280403137207,3.427649736404419,7.839361160222325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.32763671875,0.0,1287.0982666015625,1895.4371337890625,0.0,1842.6907958984373,0.8536428213119507,1.0,0.0,3.0,1.0,0.0
17693460,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.7605658769607544,0.2271331697702407,0.2069444507360458,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287170410156,0.8632416129112244,0.3357039391994476,0.3204892575740814,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274963378906,0.9990000128746032,0.5940110683441162,0.3658834397792816,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.8125284314155579,0.2768083214759826,0.2648987174034118,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.5295161008834839,0.0796540379524231,0.372400552034378,285.0295104980469,284.95001220703125,302.7063903808594,297.60797119140625,299.5511169433594,296.9929504394531,284.0203552246094,1.0,0.3774305582046509,0.9704774618148804,0.9704774618148804,1.0,1.0,-1.8371574878692627,0.8190422058105469,1.0181152820587158,0.3975521922111511,0.9547420740127563,0.9547420740127563,0.0,87.80427551269531,79.0,49652.5078125,0.0,626.513427734375,1.0,279.341064453125,282.6412353515625,300.5734558105469,303.78863525390625,293.1499938964844,293.1499938964844,279.04998779296875,31169.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188092470169067,1.0,0.0,0.0,3.603722095489502,3.6037447452545166,8.665545010444475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8232421875,0.0,1446.601318359375,1895.4371337890625,0.0,1762.235107421875,0.8909919857978821,1.0,0.0,3.0,1.0,0.0
17693520,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.7605658769607544,0.2271331697702407,0.2069444507360458,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287170410156,0.8632416129112244,0.3357039391994476,0.3204892575740814,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274963378906,0.9990000128746032,0.5940110683441162,0.3658834397792816,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.8125284314155579,0.2768083214759826,0.2648987174034118,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.5295161008834839,0.0796540379524231,0.372400552034378,285.0295104980469,284.95001220703125,302.7063903808594,297.60797119140625,299.5511169433594,296.9929504394531,284.0203552246094,1.0,0.3774305582046509,0.9704774618148804,0.9704774618148804,1.0,1.0,-1.8371574878692627,0.8190422058105469,1.0181152820587158,0.3975521922111511,0.9547420740127563,0.9547420740127563,0.0,87.80427551269531,79.0,49652.5078125,0.0,626.513427734375,1.0,279.341064453125,282.6412353515625,300.5734558105469,303.78863525390625,293.1499938964844,293.1499938964844,279.04998779296875,31169.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188092470169067,1.0,0.0,0.0,3.603722095489502,3.6037447452545166,8.665545010444475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.8232421875,0.0,1446.601318359375,1895.4371337890625,0.0,1762.235107421875,0.8909919857978821,1.0,0.0,3.0,1.0,0.0
17693580,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.864013671875,0.7587099671363831,0.2241740226745605,0.2045067697763443,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.8613303899765015,0.3317030072212219,0.3169476985931396,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671569824219,0.9990000128746032,0.5901289582252502,0.364271342754364,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650207519531,0.8107024431228638,0.2734371423721313,0.2619152367115021,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.5252881646156311,0.0775941982865333,0.363446831703186,284.86492919921875,284.95001220703125,302.66668701171875,297.61102294921875,299.5306396484375,296.9923400878906,283.8741149902344,1.0,0.3737502992153168,0.9713048338890076,0.9713048338890076,1.0,1.0,-1.8137083053588867,0.8078282475471497,1.0058799982070925,0.3914420902729034,0.8072671890258789,0.8072671890258789,0.0,86.69417572021484,82.0,49224.45703125,0.0,606.263427734375,1.0,279.05865478515625,282.5207214355469,300.62164306640625,303.8955078125,293.1499938964844,293.1499938964844,279.3500061035156,41788.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260355353355408,1.0,0.0,0.0,3.3914172649383545,3.391439914703369,7.674599942220084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.0146484375,0.0,1304.302490234375,1895.4371337890625,0.0,1821.9632568359373,0.8529346585273743,1.0,0.0,3.0,1.0,0.0
17693640,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.864013671875,0.7587099671363831,0.2241740226745605,0.2045067697763443,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.8613303899765015,0.3317030072212219,0.3169476985931396,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671569824219,0.9990000128746032,0.5901289582252502,0.364271342754364,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8650207519531,0.8107024431228638,0.2734371423721313,0.2619152367115021,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547668457031,0.5252881646156311,0.0775941982865333,0.363446831703186,284.86492919921875,284.95001220703125,302.66668701171875,297.61102294921875,299.5306396484375,296.9923400878906,283.8741149902344,1.0,0.3737502992153168,0.9713048338890076,0.9713048338890076,1.0,1.0,-1.8137083053588867,0.8078282475471497,1.0058799982070925,0.3914420902729034,0.8072671890258789,0.8072671890258789,0.0,86.69417572021484,82.0,49224.45703125,0.0,606.263427734375,1.0,279.05865478515625,282.5207214355469,300.62164306640625,303.8955078125,293.1499938964844,293.1499938964844,279.3500061035156,41788.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260355353355408,1.0,0.0,0.0,3.3914172649383545,3.391439914703369,7.674599942220084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.0146484375,0.0,1304.302490234375,1895.4371337890625,0.0,1821.9632568359373,0.8529346585273743,1.0,0.0,3.0,1.0,0.0
17693700,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.7569547295570374,0.2230173796415329,0.2032818049192428,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00146484375,0.8594175577163696,0.3299983143806457,0.3151552379131317,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.9990000128746032,0.5881491303443909,0.3646619319915771,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003967285156,0.808857798576355,0.2719809710979461,0.2603909075260162,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.5223791003227234,0.0765940099954605,0.3587938249111175,285.0002746582031,284.95001220703125,302.64697265625,297.61236572265625,299.5207214355469,296.9922180175781,284.0097961425781,1.0,0.3724618256092071,0.9717184901237488,0.9717184901237488,1.0,1.0,-1.8031343221664429,0.8027826547622681,1.0003516674041748,0.3886698782444,0.8903709053993225,0.8903709053993225,0.0,86.59495544433594,82.0,48555.55859375,0.0,598.5056762695312,1.0,279.295654296875,282.6642150878906,300.561279296875,303.67510986328125,293.1499938964844,293.1499938964844,279.3500061035156,34960.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175310850143433,1.0,0.0,0.0,3.4379992485046387,3.438021183013916,7.886873163442942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.57861328125,0.0,1302.521240234375,1895.4371337890625,0.0,1751.755615234375,0.8598785400390625,1.0,0.0,3.0,1.0,0.0
17693760,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873962402344,0.75538170337677,0.2220061123371124,0.2023580819368362,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8575678467750549,0.3284408450126648,0.3136682212352752,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98553466796875,0.9990000128746032,0.5861033797264099,0.3653305172920227,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.8070389628410339,0.2706488370895386,0.2591187059879303,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.5195333957672119,0.0756404101848602,0.3544997274875641,284.98687744140625,284.95001220703125,302.6273498535156,297.613525390625,299.5113830566406,296.9927062988281,283.98114013671875,1.0,0.3715130984783172,0.9721941947937012,0.9721941947937012,1.0,1.0,-1.794357180595398,0.7986008524894714,0.9957562685012816,0.3863745033740997,0.8987664580345154,0.8987664580345154,0.0,86.63716125488281,85.0,48470.8828125,0.0,592.5015869140625,1.0,279.3409423828125,282.6310729980469,300.5756225585937,303.7260437011719,293.1499938964844,293.1499938964844,279.04998779296875,33349.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140885591506958,1.0,0.0,0.0,3.5243465900421143,3.52436900138855,8.28801489660691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.8232421875,0.0,1378.6627197265625,1895.4371337890625,0.0,1723.661376953125,0.8748083710670471,1.0,0.0,3.0,1.0,0.0
17693820,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.7503795623779297,0.2192221581935882,0.2000744640827179,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.8519603610038757,0.3245918750762939,0.310263454914093,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.9990000128746032,0.5798179507255554,0.3687182366847992,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8014102578163147,0.2673604786396026,0.2562159299850464,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.5125320553779602,0.0734938159584999,0.3454228043556213,284.8892517089844,284.95001220703125,302.58843994140625,297.6153259277344,299.4914855957031,296.9912414550781,283.89996337890625,1.0,0.3703478872776031,0.9731456637382508,0.9731456637382508,1.0,1.0,-1.7772108316421509,0.7904255986213684,0.9867852330207824,0.3819359838962555,0.791473925113678,0.791473925113678,0.0,87.4754867553711,73.0,48052.125,0.0,583.190673828125,1.0,279.05926513671875,282.5775451660156,300.6180725097656,303.8114929199219,293.1499938964844,293.1499938964844,279.3500061035156,42002.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192809581756592,1.0,0.0,0.0,3.259883403778076,3.2599050998687744,7.090836220413621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4326171875,0.0,1181.02197265625,1895.4371337890625,0.0,1766.109375,0.8257123827934265,1.0,0.0,3.0,1.0,0.0
17693880,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.7503795623779297,0.2192221581935882,0.2000744640827179,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.8519603610038757,0.3245918750762939,0.310263454914093,296.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920593261719,0.9990000128746032,0.5798179507255554,0.3687182366847992,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8014102578163147,0.2673604786396026,0.2562159299850464,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.5125320553779602,0.0734938159584999,0.3454228043556213,284.8892517089844,284.95001220703125,302.58843994140625,297.6153259277344,299.4914855957031,296.9912414550781,283.89996337890625,1.0,0.3703478872776031,0.9731456637382508,0.9731456637382508,1.0,1.0,-1.7772108316421509,0.7904255986213684,0.9867852330207824,0.3819359838962555,0.791473925113678,0.791473925113678,0.0,87.4754867553711,73.0,48052.125,0.0,583.190673828125,1.0,279.05926513671875,282.5775451660156,300.6180725097656,303.8114929199219,293.1499938964844,293.1499938964844,279.3500061035156,42002.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192809581756592,1.0,0.0,0.0,3.259883403778076,3.2599050998687744,7.090836220413621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.4326171875,0.0,1181.02197265625,1895.4371337890625,0.0,1766.109375,0.8257123827934265,1.0,0.0,3.0,1.0,0.0
17693940,296.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98150634765625,0.7512272596359253,0.0,0.1979440450668335,296.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9801940917969,0.8529624342918396,0.0,0.3069938719272613,296.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9791564941406,0.9990000128746032,0.0,0.3635112345218658,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98077392578125,0.8022602200508118,0.0,0.2533805072307586,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9886474609375,0.5097180008888245,0.0,0.3356112539768219,284.9808654785156,294.1499938964844,302.54998779296875,297.61639404296875,299.4711303710937,296.9906921386719,283.9735107421875,0.0,0.0,0.9740971326828004,0.9740971326828004,1.0,1.0,-1.7492988109588623,0.7770731449127197,0.9722256660461426,0.3748276233673095,0.0,0.0,0.0,85.00405883789062,60.0,47183.08203125,0.0,556.8831787109375,0.0,279.3397827148437,282.6534729003906,300.576171875,303.6513061523437,293.1499938964844,293.1499938964844,278.1499938964844,33556.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.407092332839966,3.407113552093506,7.745707648609823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1262.2763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98150634765625,0.7512272596359253,0.0,0.1979440450668335,296.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9801940917969,0.8529624342918396,0.0,0.3069938719272613,296.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9791564941406,0.9990000128746032,0.0,0.3635112345218658,296.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98077392578125,0.8022602200508118,0.0,0.2533805072307586,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9886474609375,0.5097180008888245,0.0,0.3356112539768219,284.9808654785156,294.1499938964844,302.54998779296875,297.61639404296875,299.4711303710937,296.9906921386719,283.9735107421875,0.0,0.0,0.9740971326828004,0.9740971326828004,1.0,1.0,-1.7492988109588623,0.7770731449127197,0.9722256660461426,0.3748276233673095,0.0,0.0,0.0,85.00405883789062,60.0,47183.08203125,0.0,556.8831787109375,0.0,279.3397827148437,282.6534729003906,300.576171875,303.6513061523437,293.1499938964844,293.1499938964844,278.1499938964844,33556.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.407092332839966,3.407113552093506,7.745707648609823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1262.2763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,8.27076073619537e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.994873046875,0.6712896823883057,0.0,8.709516987437382e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.6712896823883057,0.0,6.432822556234896e-05,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.5248547196388245,0.0,8.70951043907553e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0004131356545258,286.3016967773437,294.1499938964844,302.5292053222656,297.6171569824219,299.3872985839844,297.2952880859375,282.8921813964844,0.0,0.0,0.7620327472686768,0.7620327472686768,1.0,1.0,-0.0215139724314212,0.0183781404048204,0.0031358320266008,-0.0170244630426168,0.0,0.0,0.0,-0.1122674569487571,60.0,2843.26904296875,0.0,-5.2958430529770346e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,1.932494342327118e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.62939707984175e-13,2.629748090295092e-13,8.396271475313248e-19,1.637842812762802e-11,1.6378398637328928e-11,2.884136928361297e-17,0.0,0.0,-0.0,0.0,0.0,1.100170788187935e-22,6.28678429731755e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0007735691033303,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0011583246523514,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0014718887396156,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0009711691527627,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1655578613281,0.0,0.0,0.0015894402749836,286.4991760253906,294.1499938964844,302.51177978515625,297.618408203125,299.6226501464844,297.8907470703125,282.4216613769531,0.0,0.0,0.5844582915306091,0.5844582915306091,1.0,1.0,-0.0089402738958597,0.0103278113529086,-0.0013875366421416,-0.0174519550055265,0.0,0.0,0.0,-0.0480368249118328,60.0,1476.697265625,0.0,-3.4932845665025525e-06,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.443563499662958e-26,-5.376267644272781e-26,-6.577706779969714e-29,-3.8332645600018935e-18,-3.830269752594145e-18,-2.994693710803689e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.51138572418131e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0001003663346637,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.450112752849236e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001002537464955,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004737375129479,286.51739501953125,294.1499938964844,302.4735717773437,297.6230773925781,299.3092956542969,298.9974060058594,282.1139221191406,0.0,0.0,0.1948194205760955,0.1948194205760955,1.0,1.0,-0.0072114821523427,0.0013239264953881,0.005887555424124,-0.0260006990283727,0.0,0.0,0.0,-0.0418032631278038,60.0,331.9569702148437,0.0,-6.99457700648054e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-4.203895392974451e-45,-1.1295023633028015e-20,-5.764322401365496e-21,-5.530701231662519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,9.51138572418131e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.0001003663346637,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,7.450112752849236e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0001002537464955,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0004737375129479,286.51739501953125,294.1499938964844,302.4735717773437,297.6230773925781,299.3092956542969,298.9974060058594,282.1139221191406,0.0,0.0,0.1948194205760955,0.1948194205760955,1.0,1.0,-0.0072114821523427,0.0013239264953881,0.005887555424124,-0.0260006990283727,0.0,0.0,0.0,-0.0418032631278038,60.0,331.9569702148437,0.0,-6.99457700648054e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-8.407790785948902e-45,-4.203895392974451e-45,-1.1295023633028015e-20,-5.764322401365496e-21,-5.530701231662519e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.0001066445984179,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001123068650485,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,8.295829320559278e-05,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,0.0001123042166,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,0.0005326716927811,287.16754150390625,294.1499938964844,302.4544677734375,297.62628173828125,298.3227233886719,298.49127197265625,282.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,0.0165842082351446,1.835376473025008e-08,-0.0165842268615961,-0.0271562170237302,0.0,0.0,0.0,0.0817814096808433,60.0,197.8885040283203,-0.0,-8.804306617093972e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.976025336054213e-21,2.4892009323640845e-21,2.4868244036901285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,9.883228631224485e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001040754941641,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,7.687033212278038e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001040753631968,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,0.0004936787299811,287.0064697265625,294.1499938964844,302.43536376953125,297.63006591796875,297.834228515625,298.7161865234375,282.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,0.0015050087822601,9.513719589904213e-09,-0.0015050182119011,-0.0265075732022523,0.0,0.0,0.0,0.0032192289363592,60.0,219.9563446044922,-0.0,-7.56183808903188e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9776825245568026e-21,2.488868727259678e-21,2.4888135953487338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.834679804043844e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.000103564139863,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,7.649244798813015e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001035640671034,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004912544391117,286.9706115722656,294.1499938964844,302.39715576171875,297.6390991210937,297.8090209960937,299.86700439453125,282.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002288034011144,1.0192939825515168e-08,-0.0002288136020069,-0.0270165111869573,0.0,0.0,0.0,-0.0035032546147704,60.0,93.78192138671876,-0.0,-7.487719955179274e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977721298648017e-21,2.4888606493240084e-21,2.488860447375617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
