time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694480,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,9.834679804043844e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,0.000103564139863,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,7.649244798813015e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001035640671034,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0004912544391117,286.9706115722656,294.1499938964844,302.39715576171875,297.6390991210937,297.8090209960937,299.86700439453125,282.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002288034011144,1.0192939825515168e-08,-0.0002288136020069,-0.0270165111869573,0.0,0.0,0.0,-0.0035032546147704,60.0,93.78192138671876,-0.0,-7.487719955179274e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977721298648017e-21,2.4888606493240084e-21,2.488860447375617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,9.344620048068464e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,9.840355778578667e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,7.268083572853357e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,9.840349230216816e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.0004667756147682,287.3399963378906,294.1499938964844,302.37579345703125,297.6449279785156,297.18084716796875,299.3177185058594,282.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0101416734978556,1.4532489878149592e-08,0.0101416585966944,-0.0280531141906976,0.0,0.0,0.0,-0.057659063488245,60.0,107.8570785522461,0.0,-6.760065218713862e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860447375617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,9.581680205883458e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.0001008999024634,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.452461431967095e-05,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0001008998369798,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.0004786174686159,288.220703125,294.1499938964844,302.3590087890625,297.64990234375,296.2110900878906,298.3820495605469,282.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0053406176157295,1.264767313102766e-08,0.0053406050428748,-0.0278995707631111,0.0,0.0,0.0,-0.0326183699071407,60.0,109.97195434570312,0.0,-7.10733303321831e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001009213228826,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001062752198777,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.849482062738389e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.000106275154394,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0005041152471676,288.053466796875,294.1499938964844,302.3208923339844,297.66217041015625,296.29107666015625,299.3099365234375,282.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0051132217049598,8.477151425267948e-09,-0.005113230086863,-0.0273897461593151,0.0,0.0,0.0,0.0218330286443233,60.0,98.98980712890624,-0.0,-7.884759867238247e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0001009213228826,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001062752198777,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,7.849482062738389e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.000106275154394,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0005041152471676,288.053466796875,294.1499938964844,302.3208923339844,297.66217041015625,296.29107666015625,299.3099365234375,282.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0051132217049598,8.477151425267948e-09,-0.005113230086863,-0.0273897461593151,0.0,0.0,0.0,0.0218330286443233,60.0,98.98980712890624,-0.0,-7.884759867238247e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001041748764691,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0001097013591788,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898986816406,0.0,0.0,8.102534775389358e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,0.0001097012936952,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0005203676410019,288.8077392578125,294.1499938964844,302.2828369140625,297.6756591796875,295.4452209472656,298.3170166015625,282.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,0.0128662101924419,4.719309831813234e-09,-0.0128662148490548,-0.0252664610743522,0.0,0.0,0.0,0.0626278817653656,60.0,132.5995330810547,-0.0,-8.40125906620415e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001041748764691,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432067871094,0.0,0.0,0.0001097013591788,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898986816406,0.0,0.0,8.102534775389358e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,0.0001097012936952,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0005203676410019,288.8077392578125,294.1499938964844,302.2828369140625,297.6756591796875,295.4452209472656,298.3170166015625,282.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,0.0128662101924419,4.719309831813234e-09,-0.0128662148490548,-0.0252664610743522,0.0,0.0,0.0,0.0626278817653656,60.0,132.5995330810547,-0.0,-8.40125906620415e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.804768342291936e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,0.0001032491200021,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,7.62597264838405e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,0.0001032490617944,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0004897615872323,288.8330078125,294.1499938964844,302.2638244628906,297.68280029296875,295.4325866699219,298.732177734375,282.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005219661397859,1.0574241038341372e-08,0.0005219555459916,-0.0272679142653942,0.0,0.0,0.0,-0.0074495878070592,60.0,115.2400131225586,0.0,-7.442059768436593e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,9.691339801065624e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0001020546624204,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,7.537750207120553e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0001020546042127,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,0.0004840956826228,288.7667541503906,294.1499938964844,302.2448425292969,297.69012451171875,295.5065612792969,299.3063049316406,282.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.003402239177376,1.205921229541218e-08,0.0034022270701825,-0.0282904710620641,0.0,0.0,0.0,-0.0226018279790878,60.0,94.19630432128906,0.0,-7.270865154396233e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,9.800852421903984e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001032078798743,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,7.622926204930991e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001032078216667,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0004895660676993,288.7834777832031,294.1499938964844,302.2069091796875,297.7052307128906,295.5767517089844,300.2738342285156,282.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015192585997283,1.1525052023841909e-08,0.0015192470746114,-0.028768578544259,0.0,0.0,0.0,-0.0128930984064936,60.0,56.48818206787109,0.0,-7.43609760434083e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,9.800852421903984e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95733642578125,0.0,0.0,0.0001032078798743,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,7.622926204930991e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001032078216667,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,0.0004895660676993,288.7834777832031,294.1499938964844,302.2069091796875,297.7052307128906,295.5767517089844,300.2738342285156,282.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015192585997283,1.1525052023841909e-08,0.0015192470746114,-0.028768578544259,0.0,0.0,0.0,-0.0128930984064936,60.0,56.48818206787109,0.0,-7.43609760434083e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,9.849797788774596e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0001037232941598,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,7.66099474276416e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.0001037232359522,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.000492011080496,288.7611999511719,294.1499938964844,302.1690979003906,297.7207336425781,295.70147705078125,300.989013671875,282.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495299939066,1.1658878307230225e-08,0.0010495183523744,-0.0295891053974628,0.0,0.0,0.0,-0.0105924876406788,60.0,42.79183197021485,0.0,-7.510539745680944e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458923339844,0.0,0.0,9.849797788774596e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0001037232941598,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,7.66099474276416e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.0001037232359522,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.000492011080496,288.7611999511719,294.1499938964844,302.1690979003906,297.7207336425781,295.70147705078125,300.989013671875,282.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495299939066,1.1658878307230225e-08,0.0010495183523744,-0.0295891053974628,0.0,0.0,0.0,-0.0105924876406788,60.0,42.79183197021485,0.0,-7.510539745680944e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.887363557936624e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,0.0001041188806993,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,7.690212078159675e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0001041188224917,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0004938876372762,288.7381896972656,294.1499938964844,302.1313781738281,297.73638916015625,295.8215026855469,301.4578857421875,283.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126875503781775e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,39.35861587524414,0.0,-7.567923887563668e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.887363557936624e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,0.0001041188806993,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,7.690212078159675e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0001041188224917,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0004938876372762,288.7381896972656,294.1499938964844,302.1313781738281,297.73638916015625,295.8215026855469,301.4578857421875,283.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126875503781775e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,39.35861587524414,0.0,-7.567923887563668e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,9.946175123332068e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001047381883836,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,7.735953840892762e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,0.0001047381301759,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.0004968254361301,288.7144470214844,294.1499938964844,302.09375,297.7519226074219,295.93902587890625,301.7264099121094,283.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859574738399717e-08,0.0010598091175779,-0.0327309519052505,0.0,0.0,0.0,-0.0111878430470824,60.0,37.907833099365234,0.0,-7.658208289740287e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,9.946175123332068e-05,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001047381883836,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,7.735953840892762e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,0.0001047381301759,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.0004968254361301,288.7144470214844,294.1499938964844,302.09375,297.7519226074219,295.93902587890625,301.7264099121094,283.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598219232633,1.2859574738399717e-08,0.0010598091175779,-0.0327309519052505,0.0,0.0,0.0,-0.0111878430470824,60.0,37.907833099365234,0.0,-7.658208289740287e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.986752411350608e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001051654908224,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.981201171875,0.0,0.0,7.767514034640044e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,0.0001051654326147,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,0.0004988523432984,288.7022705078125,294.1499938964844,302.0749816894531,297.7595520019531,295.99688720703125,301.80926513671875,283.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365133000320384e-08,0.0010641312692314,-0.0340535715222358,0.0,0.0,0.0,-0.0114384656772017,60.0,37.40196228027344,0.0,-7.720814920730845e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272766113281,0.0,0.0,0.0001003369616228,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001056598266586,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,7.804025517543778e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,0.000105659768451,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746032714844,0.0,0.0,0.000501197297126,288.68994140625,294.1499938964844,302.0562744140625,297.7670593261719,296.0543518066406,301.8714599609375,283.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691437637433,1.3950017141439732e-08,0.0010691297939047,-0.0355834998190403,0.0,0.0,0.0,-0.0117284040898084,60.0,36.96488571166992,0.0,-7.793563128188907e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,0.0001015280286082,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,0.000106914085336,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.896663737483323e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.0001069140198524,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0005071469349786,288.66473388671875,294.1499938964844,302.0189208984375,297.7815856933594,296.1680603027344,301.9447326660156,283.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818354785442,1.5434052258456177e-08,0.0010818201117217,-0.0394642762839794,0.0,0.0,0.0,-0.0124641070142388,60.0,36.26544189453125,0.0,-7.979677008052023e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,0.0001015280286082,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,0.000106914085336,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.896663737483323e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.0001069140198524,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,0.0005071469349786,288.66473388671875,294.1499938964844,302.0189208984375,297.7815856933594,296.1680603027344,301.9447326660156,283.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818354785442,1.5434052258456177e-08,0.0010818201117217,-0.0394642762839794,0.0,0.0,0.0,-0.0124641070142388,60.0,36.26544189453125,0.0,-7.979677008052023e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,0.0001024588418658,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,0.0001078942732419,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,7.96906097093597e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,0.0001078942150343,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,0.0005117965629324,288.64813232421875,294.1499938964844,301.9951171875,297.7904357910156,296.24005126953125,301.9635925292969,283.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109175266698,1.6593846297041637e-08,0.001091736019589,-0.0424959473311901,0.0,0.0,0.0,-0.0130390599370002,60.0,35.9293327331543,0.0,-8.12665419402947e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,0.000103021171526,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001084864343283,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602966308594,0.0,0.0,8.012797479750589e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941345214844,0.0,0.0,0.0001084863761207,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602600097656,0.0,0.0,0.0005146054900251,288.6387023925781,294.1499938964844,301.9817199707031,297.79522705078125,296.2803649902344,301.9686279296875,283.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977439815178,1.7294517817845193e-08,0.0010977266356348,-0.0443269312381744,0.0,0.0,0.0,-0.0133864087983965,60.0,35.76614761352539,0.0,-8.216097313606954e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001047367622959,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,0.000110293032776,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,8.146232721628621e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001102929745684,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0005231752293184,288.6118469238281,294.1499938964844,301.9447021484375,297.8077087402344,296.3915100097656,301.962158203125,283.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160228168591,1.943221761280256e-08,0.0011160033755004,-0.0499103516340255,0.0,0.0,0.0,-0.0144461449235677,60.0,35.42350769042969,0.0,-8.492003189530808e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0001047367622959,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.0,0.000110293032776,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,8.146232721628621e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.885498046875,0.0,0.0,0.0001102929745684,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0005231752293184,288.6118469238281,294.1499938964844,301.9447021484375,297.8077087402344,296.3915100097656,301.962158203125,283.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160228168591,1.943221761280256e-08,0.0011160033755004,-0.0499103516340255,0.0,0.0,0.0,-0.0144461449235677,60.0,35.42350769042969,0.0,-8.492003189530808e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0001065676915459,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0001122210960602,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,8.28863849164918e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0001122210378525,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0005323210498318,288.5841369628906,294.1499938964844,301.9078369140625,297.8188171386719,296.5015869140625,301.9375305175781,283.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355313472449,2.1713690401270472e-08,0.0011355095775797,-0.0558642297983169,0.0,0.0,0.0,-0.015577157959342,60.0,35.2061767578125,0.0,-8.791484162884444e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0001065676915459,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89910888671875,0.0,0.0,0.0001122210960602,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405212402344,0.0,0.0,8.28863849164918e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,0.0001122210378525,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84326171875,0.0,0.0,0.0005323210498318,288.5841369628906,294.1499938964844,301.9078369140625,297.8188171386719,296.5015869140625,301.9375305175781,283.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355313472449,2.1713690401270472e-08,0.0011355095775797,-0.0558642297983169,0.0,0.0,0.0,-0.015577157959342,60.0,35.2061767578125,0.0,-8.791484162884444e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,0.0001074836254701,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001131856188294,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351806640625,0.0,0.0,8.35987739264965e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0001131855533458,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,0.0005368963466025,288.5699768066406,294.1499938964844,301.8894958496094,297.82379150390625,296.5561828613281,301.92138671875,283.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452911421656,2.285503164500824e-08,0.0011452683247625,-0.0588405989110469,0.0,0.0,0.0,-0.0161429662257432,60.0,35.13102722167969,0.0,-8.943248275272708e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.0001083764364011,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887939453125,0.0,0.0,0.0001141257889685,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296264648437,0.0,0.0,8.429318404523656e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0001141257307608,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,0.0005413561011664,288.5556030273437,294.1499938964844,301.87115478515625,297.8283386230469,296.61053466796875,301.9039001464844,283.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548043694347,2.396756926259513e-08,0.0011547803878784,-0.0617403797805309,0.0,0.0,0.0,-0.0166944917291402,60.0,35.07039260864258,0.0,-9.09243027535922e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001100257431971,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,0.0001158625891548,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,8.557597902836278e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0001158625309471,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,0.0005495947552844,288.5263671875,294.1499938964844,301.8346862792969,297.8359680175781,296.7182312011719,301.8667907714844,283.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723777279257,2.6022808796710706e-08,0.001172351767309,-0.0670932084321975,0.0,0.0,0.0,-0.0177133493125438,60.0,34.97191619873047,0.0,-9.371261455726201e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721008300781,0.0,0.0,0.0001100257431971,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778991699219,0.0,0.0,0.0001158625891548,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181213378906,0.0,0.0,8.557597902836278e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,0.0001158625309471,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,0.0005495947552844,288.5263671875,294.1499938964844,301.8346862792969,297.8359680175781,296.7182312011719,301.8667907714844,283.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723777279257,2.6022808796710706e-08,0.001172351767309,-0.0670932084321975,0.0,0.0,0.0,-0.0177133493125438,60.0,34.97191619873047,0.0,-9.371261455726201e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.00011138789705,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0001172970005427,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,8.663543121656403e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.000117296942335,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0005563989980146,288.4964599609375,294.1499938964844,301.7984313964844,297.84149169921875,296.8243103027344,301.8287658691406,283.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868921574205,2.7720233219952213e-08,0.0011868644505739,-0.0715098828077316,0.0,0.0,0.0,-0.0185548271983861,60.0,34.87379455566406,0.0,-9.604718087530273e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.00011138789705,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0001172970005427,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,8.663543121656403e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84442138671875,0.0,0.0,0.000117296942335,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0005563989980146,288.4964599609375,294.1499938964844,301.7984313964844,297.84149169921875,296.8243103027344,301.8287658691406,283.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868921574205,2.7720233219952213e-08,0.0011868644505739,-0.0715098828077316,0.0,0.0,0.0,-0.0185548271983861,60.0,34.87379455566406,0.0,-9.604718087530273e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001124185073422,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0001183822751045,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,8.743700891500339e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0001183822168968,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0005615471163764,288.4660339355469,294.1499938964844,301.76239013671875,297.8446655273437,296.9285888671875,301.7909545898437,283.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978734983131,2.90044948059176e-08,0.0011978445108979,-0.0748488157987594,0.0,0.0,0.0,-0.0191914830356836,60.0,34.74928665161133,0.0,-9.783255450201981e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001124185073422,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0001183822751045,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,8.743700891500339e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83270263671875,0.0,0.0,0.0001183822168968,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0005615471163764,288.4660339355469,294.1499938964844,301.76239013671875,297.8446655273437,296.9285888671875,301.7909545898437,283.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978734983131,2.90044948059176e-08,0.0011978445108979,-0.0748488157987594,0.0,0.0,0.0,-0.0191914830356836,60.0,34.74928665161133,0.0,-9.783255450201981e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0001131059179897,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001191061528516,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,8.797166083240882e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,0.0001191060946439,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0005649809609167,288.4352722167969,294.1499938964844,301.7265930175781,297.84527587890625,297.03082275390625,301.7537536621094,283.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051980011165,2.98610629556606e-08,0.0012051681987941,-0.0770744308829307,0.0,0.0,0.0,-0.0196161177009344,60.0,34.57993698120117,0.0,-9.903247644160729e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0001131059179897,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001191061528516,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,8.797166083240882e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,0.0001191060946439,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0005649809609167,288.4352722167969,294.1499938964844,301.7265930175781,297.84527587890625,297.03082275390625,301.7537536621094,283.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051980011165,2.98610629556606e-08,0.0012051681987941,-0.0770744308829307,0.0,0.0,0.0,-0.0196161177009344,60.0,34.57993698120117,0.0,-9.903247644160729e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,0.0001133456171373,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353881835937,0.0,0.0,0.0001193585703731,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,8.815809269435704e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001193585121654,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0005661783507093,288.41973876953125,294.1499938964844,301.7087707519531,297.84454345703125,297.0809631347656,301.7354431152344,283.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077518040314,3.015972538378264e-08,0.001207721652463,-0.077850192785263,0.0,0.0,0.0,-0.0197641756385564,60.0,34.476131439208984,0.0,-9.945257772869809e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0001135444035753,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0001195678996737,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,8.831270679365844e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.000119567841466,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.0005671713734045,288.4041748046875,294.1499938964844,301.6910400390625,297.8430480957031,297.13037109375,301.71728515625,283.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098698643967,3.04074063706139e-08,0.0012098394799977,-0.0784934163093566,0.0,0.0,0.0,-0.0198869612067937,60.0,34.364315032958984,0.0,-9.980163184764025e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
