time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696820,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001138679072028,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001199085672851,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,8.856431668391451e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001199085090775,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0005687873926945,288.37286376953125,294.1499938964844,301.6557312011719,297.8377990722656,297.22723388671875,301.68133544921875,284.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133159907534,3.0810454632046464e-08,0.0012132851406931,-0.0795399323105812,0.0,0.0,0.0,-0.0200867652893066,60.0,34.128360748291016,0.0,-1.0037095421466804e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001138679072028,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,0.0001199085672851,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8528137207031,0.0,0.0,8.856431668391451e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001199085090775,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0005687873926945,288.37286376953125,294.1499938964844,301.6557312011719,297.8377990722656,297.22723388671875,301.68133544921875,284.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133159907534,3.0810454632046464e-08,0.0012132851406931,-0.0795399323105812,0.0,0.0,0.0,-0.0200867652893066,60.0,34.128360748291016,0.0,-1.0037095421466804e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0001140569947892,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.0001201076811412,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,8.871137833921239e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7851867675781,0.0,0.0,0.0001201076229335,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0005697319866158,288.3502502441406,294.1499938964844,301.6304626464844,297.8320007324219,297.2951965332031,301.6557006835937,284.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153302086517,3.1046010207091974e-08,0.0012152991257607,-0.0801514387130737,0.0,0.0,0.0,-0.0202035401016473,60.0,33.95311737060547,0.0,-1.0070444034226966e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79644775390625,0.0,0.0,0.0001141215980169,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,0.0001201757113449,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,8.876161882653832e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,0.0001201756531372,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0005700546898879,288.3414306640625,294.1499938964844,301.6206970214844,297.8292541503906,297.3212890625,301.6457824707031,284.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160184560343,3.1126489830057835e-08,0.0012159872567281,-0.0803603455424308,0.0,0.0,0.0,-0.0202434379607439,60.0,33.88425064086914,0.0,-1.0081850376764125e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,0.0001143185509135,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0001203831125167,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,8.891480683814734e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.000120383054309,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0005710386321879,288.3099060058594,294.1499938964844,301.5859375,297.8172302246094,297.4128112792969,301.6105651855469,284.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181164929643,3.137182957857476e-08,0.0012180851772427,-0.0809971168637275,0.0,0.0,0.0,-0.020365061238408,60.0,33.63604736328125,0.0,-1.011666199701722e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825012207031,0.0,0.0,0.0001143185509135,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,0.0001203831125167,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,8.891480683814734e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.000120383054309,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388610839844,0.0,0.0,0.0005710386321879,288.3099060058594,294.1499938964844,301.5859375,297.8172302246094,297.4128112792969,301.6105651855469,284.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181164929643,3.137182957857476e-08,0.0012180851772427,-0.0809971168637275,0.0,0.0,0.0,-0.020365061238408,60.0,33.63604736328125,0.0,-1.011666199701722e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.0001144576526712,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0001205295920954,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,8.902299305191264e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0001205295338877,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0005717335734516,288.27838134765625,294.1499938964844,301.5514831542969,297.8014221191406,297.5016174316406,301.57574462890625,284.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195975286886,3.154506345026675e-08,0.0012195659801363,-0.0814466848969459,0.0,0.0,0.0,-0.0204509384930133,60.0,33.38240432739258,0.0,-1.0141278039554893e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76824951171875,0.0,0.0,0.0001144576526712,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0001205295920954,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,8.902299305191264e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0001205295338877,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,0.0005717335734516,288.27838134765625,294.1499938964844,301.5514831542969,297.8014221191406,297.5016174316406,301.57574462890625,284.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195975286886,3.154506345026675e-08,0.0012195659801363,-0.0814466848969459,0.0,0.0,0.0,-0.0204509384930133,60.0,33.38240432739258,0.0,-1.0141278039554893e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,0.0001145107453339,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,0.0001205854932777,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8015441894531,0.0,0.0,8.906427683541551e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.00012058543507,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0005719987675547,288.2626037597656,294.1499938964844,301.53436279296875,297.79205322265625,297.54510498046875,301.5584411621094,284.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201623758301,3.161116168826084e-08,0.0012201307108625,-0.0816182121634483,0.0,0.0,0.0,-0.0204837042838335,60.0,33.25383758544922,0.0,-1.0150679230491733e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001145478381658,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,0.0001206245506182,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,8.909312600735575e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001206244996865,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0005721841589547,288.2468566894531,294.1499938964844,301.517333984375,297.7816467285156,297.58795166015625,301.541259765625,284.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205571401864,3.1657329202516855e-08,0.0012205254752188,-0.0817380174994468,0.0,0.0,0.0,-0.0205065924674272,60.0,33.123172760009766,0.0,-1.01572474875411e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73907470703125,0.0,0.0,0.0001145791320595,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0001206575034302,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,8.911746408557519e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0001206574524985,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.0005723405629396,288.21539306640625,294.1499938964844,301.4834899902344,297.7576599121094,297.6715087890625,301.50714111328125,284.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208898551762,3.169621010101764e-08,0.0012208580737933,-0.0818388983607292,0.0,0.0,0.0,-0.0205258671194314,60.0,32.854190826416016,0.0,-1.0162781194367201e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73907470703125,0.0,0.0,0.0001145791320595,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0001206575034302,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,8.911746408557519e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0001206574524985,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973876953125,0.0,0.0,0.0005723405629396,288.21539306640625,294.1499938964844,301.4834899902344,297.7576599121094,297.6715087890625,301.50714111328125,284.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208898551762,3.169621010101764e-08,0.0012208580737933,-0.0818388983607292,0.0,0.0,0.0,-0.0205258671194314,60.0,32.854190826416016,0.0,-1.0162781194367201e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0001145646747318,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0001206422748509,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,8.910620817914605e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001206422239192,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0005722683854401,288.1840515136719,294.1499938964844,301.45001220703125,297.7292175292969,297.7528076171875,301.4734191894531,284.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207353720441,3.1678066392260014e-08,0.0012207037070766,-0.0817918255925178,0.0,0.0,0.0,-0.0205168779939413,60.0,32.57704544067383,0.0,-1.016019837152271e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0001145646747318,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,0.0001206422748509,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,8.910620817914605e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001206422239192,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68316650390625,0.0,0.0,0.0005722683854401,288.1840515136719,294.1499938964844,301.45001220703125,297.7292175292969,297.7528076171875,301.4734191894531,284.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207353720441,3.1678066392260014e-08,0.0012207037070766,-0.0817918255925178,0.0,0.0,0.0,-0.0205168779939413,60.0,32.57704544067383,0.0,-1.016019837152271e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.0001145052810898,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,0.0001205797307193,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,8.90600131242536e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0001205796797876,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0005719718174077,288.1528625488281,294.1499938964844,301.4175720214844,297.6993103027344,297.8313293457031,301.4405212402344,284.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201011413708,3.16039283632108e-08,0.0012200695928186,-0.081599436700344,0.0,0.0,0.0,-0.0204801224172115,60.0,32.29307556152344,0.0,-1.0149649654067616e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.0001145052810898,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,0.0001205797307193,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,8.90600131242536e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0001205796797876,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,0.0005719718174077,288.1528625488281,294.1499938964844,301.4175720214844,297.6993103027344,297.8313293457031,301.4405212402344,284.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201011413708,3.16039283632108e-08,0.0012200695928186,-0.081599436700344,0.0,0.0,0.0,-0.0204801224172115,60.0,32.29307556152344,0.0,-1.0149649654067616e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001144211055361,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.0001204910877277,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,8.899453678168356e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001204910440719,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0005715514416806,288.1218566894531,294.1499938964844,301.38690185546875,297.6710205078125,297.907470703125,301.408935546875,284.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192034628242,3.1498906594151777e-08,0.001219171914272,-0.0813269093632698,0.0,0.0,0.0,-0.0204280596226453,60.0,32.011573791503906,0.0,-1.0134716177390149e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,0.0001144211055361,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,0.0001204910877277,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318420410156,0.0,0.0,8.899453678168356e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001204910440719,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0005715514416806,288.1218566894531,294.1499938964844,301.38690185546875,297.6710205078125,297.907470703125,301.408935546875,284.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192034628242,3.1498906594151777e-08,0.001219171914272,-0.0813269093632698,0.0,0.0,0.0,-0.0204280596226453,60.0,32.011573791503906,0.0,-1.0134716177390149e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,0.0001143694462371,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0001204366853926,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,8.895435166778043e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.0001204366344609,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0005712934071198,288.1064147949219,294.1499938964844,301.3721923828125,297.6574401855469,297.944580078125,301.3937683105469,284.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186520034447,3.1434456815304657e-08,0.0012186205713078,-0.0811596512794494,0.0,0.0,0.0,-0.0203961096704006,60.0,31.87331962585449,0.0,-1.0125557992068934e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67877197265625,0.0,0.0,0.0001143123372457,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834411621094,0.0,0.0,0.0001203765496029,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160339355469,0.0,0.0,8.890993194654584e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0001203764986712,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,0.0005710081895813,288.091064453125,294.1499938964844,301.35791015625,297.6442565917969,297.9810791015625,301.3789978027344,284.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180429184809,3.1363232011472064e-08,0.0012180116027593,-0.0809748023748397,0.0,0.0,0.0,-0.0203607995063066,60.0,31.73691177368164,0.0,-1.0115441284597185e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0001141835891758,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001202409621328,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,8.880978566594422e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.000120240918477,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0005703651695512,288.0604858398437,294.1499938964844,301.3305358886719,297.6190185546875,298.0525817871094,301.3505249023437,284.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166706146672,3.1202656458617646e-08,0.0012166394153609,-0.0805580466985702,0.0,0.0,0.0,-0.0202812012284994,60.0,31.46891593933105,0.0,-1.0092651336890412e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0001141835891758,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,0.0001202409621328,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,8.880978566594422e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.000120240918477,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0005703651695512,288.0604858398437,294.1499938964844,301.3305358886719,297.6190185546875,298.0525817871094,301.3505249023437,284.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166706146672,3.1202656458617646e-08,0.0012166394153609,-0.0805580466985702,0.0,0.0,0.0,-0.0202812012284994,60.0,31.46891593933105,0.0,-1.0092651336890412e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.000114065966045,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0001201171035063,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,8.871829777490348e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381530761719,0.0,0.0,0.0001201170525746,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0005697776796296,288.0362243652344,294.1499938964844,301.30975341796875,297.599853515625,298.10821533203125,301.32891845703125,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154164724051,3.1055975568961e-08,0.0012153853895142,-0.0801773071289062,0.0,0.0,0.0,-0.0202084854245185,60.0,31.25962829589844,0.0,-1.0071855882642924e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.0001140337626566,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,0.0001200831902679,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,8.869325392879546e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0001200831466121,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0005696168518625,288.0301818847656,294.1499938964844,301.3047180175781,297.59521484375,298.121826171875,301.32373046875,284.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150732800364,3.1015826351676885e-08,0.0012150421971455,-0.0800730809569358,0.0,0.0,0.0,-0.020188583061099,60.0,31.20828056335449,0.0,-1.0066167277500426e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0001138661973527,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001199067337438,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,8.856291970005259e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001199066828121,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,0.0005687798839062,288.00018310546875,294.1499938964844,301.2803649902344,297.5727233886719,298.18896484375,301.2984313964844,284.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286886923,3.0806880602085585e-08,0.0012132560368627,-0.0795306488871574,0.0,0.0,0.0,-0.0200850013643503,60.0,30.954666137695312,0.0,-1.003658951503894e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0001138661973527,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001199067337438,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,8.856291970005259e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001199066828121,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,0.0005687798839062,288.00018310546875,294.1499938964844,301.2803649902344,297.5727233886719,298.18896484375,301.2984313964844,284.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286886923,3.0806880602085585e-08,0.0012132560368627,-0.0795306488871574,0.0,0.0,0.0,-0.0200850013643503,60.0,30.954666137695312,0.0,-1.003658951503894e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0001136817663791,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0001197125166072,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,8.841946691973135e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,0.0001197124656755,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0005678586894646,287.970458984375,294.1499938964844,301.25738525390625,297.55157470703125,298.2540588378906,301.2745666503906,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113207485526,3.0576920551084186e-08,0.001211290131323,-0.0789335891604423,0.0,0.0,0.0,-0.0199710018932819,60.0,30.707881927490234,0.0,-1.0004087869219805e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171875,0.0,0.0,0.0001136817663791,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0001197125166072,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,8.841946691973135e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,0.0001197124656755,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0005678586894646,287.970458984375,294.1499938964844,301.25738525390625,297.55157470703125,298.2540588378906,301.2745666503906,284.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113207485526,3.0576920551084186e-08,0.001211290131323,-0.0789335891604423,0.0,0.0,0.0,-0.0199710018932819,60.0,30.707881927490234,0.0,-1.0004087869219805e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001135821075877,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.0001196075681946,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.644287109375,0.0,0.0,8.834194886730984e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.0001196075245388,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0005673609557561,287.95574951171875,294.1499938964844,301.2464294433594,297.5414428710937,298.2856140136719,301.2633056640625,284.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102583423256,3.0452671495595496e-08,0.0012102278415113,-0.0786109566688537,0.0,0.0,0.0,-0.0199094079434871,60.0,30.5876693725586,0.0,-9.9865488323303e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60174560546875,0.0,0.0,0.0001134795893449,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061096191406,0.0,0.0,0.0001194996148115,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,8.8262211647816e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,0.0001194995711557,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0005668489029631,287.941162109375,294.1499938964844,301.2357482910156,297.5316162109375,298.3166809082031,301.2523498535156,284.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209164969623,3.032485551557329e-08,0.001209134585224,-0.0782790407538414,0.0,0.0,0.0,-0.0198460426181554,60.0,30.46907615661621,0.0,-9.968522363124069e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001132679972215,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0001192767958855,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,8.809763676254079e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001192767449538,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0005657920264638,287.912109375,294.1499938964844,301.21539306640625,297.5128173828125,298.3778991699219,301.23101806640625,284.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069102376699,3.0061052314067644e-08,0.0012068802025169,-0.0775939002633094,0.0,0.0,0.0,-0.0197152700275182,60.0,30.23497772216797,0.0,-9.931367372928437e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001132679972215,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,0.0001192767958855,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,8.809763676254079e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001192767449538,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0005657920264638,287.912109375,294.1499938964844,301.21539306640625,297.5128173828125,298.3778991699219,301.23101806640625,284.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069102376699,3.0061052314067644e-08,0.0012068802025169,-0.0775939002633094,0.0,0.0,0.0,-0.0197152700275182,60.0,30.23497772216797,0.0,-9.931367372928437e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001130404780269,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001190371986012,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044921875,0.0,0.0,8.792067092144862e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001190371549455,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,0.0005646556382998,287.8834228515625,294.1499938964844,301.1961975097656,297.4951171875,298.4371337890625,301.2110595703125,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044850736856,2.9777401877595373e-08,0.0012044552713632,-0.076857104897499,0.0,0.0,0.0,-0.0195746552199125,60.0,30.007137298583984,0.0,-9.891495267311257e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001130404780269,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,0.0001190371986012,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044921875,0.0,0.0,8.792067092144862e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,0.0001190371549455,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53564453125,0.0,0.0,0.0005646556382998,287.8834228515625,294.1499938964844,301.1961975097656,297.4951171875,298.4371337890625,301.2110595703125,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044850736856,2.9777401877595373e-08,0.0012044552713632,-0.076857104897499,0.0,0.0,0.0,-0.0195746552199125,60.0,30.007137298583984,0.0,-9.891495267311257e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001128010626416,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001187850866699,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,8.773445733822882e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0001187850430142,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0005634597619064,287.8551330566406,294.1499938964844,301.1781005859375,297.4784240722656,298.4945068359375,301.1923217773437,284.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019332498311,2.9478934848725658e-08,0.0012019036803394,-0.0760816857218742,0.0,0.0,0.0,-0.0194266960024833,60.0,29.78526306152344,0.0,-9.849626536606593e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,0.0001128010626416,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0001187850866699,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,8.773445733822882e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0001187850430142,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0005634597619064,287.8551330566406,294.1499938964844,301.1781005859375,297.4784240722656,298.4945068359375,301.1923217773437,284.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019332498311,2.9478934848725658e-08,0.0012019036803394,-0.0760816857218742,0.0,0.0,0.0,-0.0194266960024833,60.0,29.78526306152344,0.0,-9.849626536606593e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001125508206314,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,0.000118521566037,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,8.75398181960918e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0001185215223813,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0005622098688036,287.8272705078125,294.1499938964844,301.1610717773437,297.46270751953125,298.5500793457031,301.1746826171875,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992659419775,2.9166972836947025e-08,0.0011992367217317,-0.0752710625529289,0.0,0.0,0.0,-0.019272044301033,60.0,29.56901931762696,0.0,-9.805960132780457e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403747558594,0.0,0.0,0.0001125508206314,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,0.000118521566037,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57293701171875,0.0,0.0,8.75398181960918e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287475585937,0.0,0.0,0.0001185215223813,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0005622098688036,287.8272705078125,294.1499938964844,301.1610717773437,297.46270751953125,298.5500793457031,301.1746826171875,284.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992659419775,2.9166972836947025e-08,0.0011992367217317,-0.0752710625529289,0.0,0.0,0.0,-0.019272044301033,60.0,29.56901931762696,0.0,-9.805960132780457e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,0.0001124200498452,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001183838539873,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,8.743810030864552e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0001183838103315,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0005615566624328,287.81353759765625,294.1499938964844,301.15289306640625,297.4552001953125,298.5769958496094,301.1663818359375,284.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978716356679,2.9003954793438425e-08,0.0011978426482528,-0.0748474076390266,0.0,0.0,0.0,-0.0191912297159433,60.0,29.463415145874023,0.0,-9.783180132671988e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
