time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17699160,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001122868561651,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,0.0001182435953523,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55731201171875,0.0,0.0,8.733450522413477e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0001182435516966,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,0.0005608913488686,287.79986572265625,294.1499938964844,301.1449890136719,297.4478759765625,298.6036682128906,301.158203125,284.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196451135911,2.8837913390589165e-08,0.0011964222649112,-0.0744158551096916,0.0,0.0,0.0,-0.0191089119762182,60.0,29.35846328735352,0.0,-9.760005070802437e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.0001120079614338,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0001179499013232,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,8.711758709978312e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0001179498649435,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0005594983231276,287.772705078125,294.1499938964844,301.1297912597656,297.43389892578125,298.6563415527344,301.1423034667969,284.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934823123738,2.8490262593550145e-08,0.0011934537906199,-0.0735121518373489,0.0,0.0,0.0,-0.0189365874975919,60.0,29.148799896240234,0.0,-9.711569504133877e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101318359375,0.0,0.0,0.0001120079614338,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0001179499013232,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,8.711758709978312e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,0.0001179498649435,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0005594983231276,287.772705078125,294.1499938964844,301.1297912597656,297.43389892578125,298.6563415527344,301.1423034667969,284.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934823123738,2.8490262593550145e-08,0.0011934537906199,-0.0735121518373489,0.0,0.0,0.0,-0.0189365874975919,60.0,29.148799896240234,0.0,-9.711569504133877e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969177246094,0.0,0.0,0.0001117342035286,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0001176616206066,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,8.690465620020404e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001176615769509,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,0.0005581309087574,287.74920654296875,294.1499938964844,301.1171264648437,297.4222106933594,298.7012939453125,301.129150390625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905636638402,2.814901201020348e-08,0.0011905354913324,-0.072624921798706,0.0,0.0,0.0,-0.0187674146145582,60.0,28.965740203857425,0.0,-9.664143618692833e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0001116967687266,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,0.0001176221994683,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,8.687553781783208e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839782714844,0.0,0.0,0.0001176221558125,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0005579439457505,287.7459716796875,294.1499938964844,301.1154479980469,297.420654296875,298.7074279785156,301.1273498535156,284.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190165290609,2.8102350668746112e-08,0.0011901372345164,-0.0725035890936851,0.0,0.0,0.0,-0.0187442861497402,60.0,28.940778732299805,0.0,-9.657667732199117e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001113519756472,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001172591146314,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,8.660736784804612e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0001172590782516,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0005562216974794,287.7196655273437,294.1499938964844,301.1018371582031,297.4081115722656,298.757080078125,301.1132507324219,284.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.767258244773529e-08,0.0011864643311128,-0.0713859423995018,0.0,0.0,0.0,-0.0185312423855066,60.0,28.73240852355957,0.0,-9.59812425094242e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0001113519756472,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001172591146314,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,8.660736784804612e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0001172590782516,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,0.0005562216974794,287.7196655273437,294.1499938964844,301.1018371582031,297.4081115722656,298.757080078125,301.1132507324219,284.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.767258244773529e-08,0.0011864643311128,-0.0713859423995018,0.0,0.0,0.0,-0.0185312423855066,60.0,28.73240852355957,0.0,-9.59812425094242e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001109745135181,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.000116861621791,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,8.631377568235621e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0001168615854112,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0005543362931348,287.6937866210937,294.1499938964844,301.0888977050781,297.39617919921875,298.80517578125,301.09991455078125,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824696557596,2.7202093022538065e-08,0.0011824424145743,-0.070162110030651,0.0,0.0,0.0,-0.0182980056852102,60.0,28.523208618164062,0.0,-9.533150091556308e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,0.0001109745135181,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46929931640625,0.0,0.0,0.000116861621791,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,8.631377568235621e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,0.0001168615854112,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,0.0005543362931348,287.6937866210937,294.1499938964844,301.0888977050781,297.39617919921875,298.80517578125,301.09991455078125,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824696557596,2.7202093022538065e-08,0.0011824424145743,-0.070162110030651,0.0,0.0,0.0,-0.0182980056852102,60.0,28.523208618164062,0.0,-9.533150091556308e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,0.0001107759817386,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,0.0001166525617009,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,8.615936530986801e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474182128906,0.0,0.0,0.0001166525253211,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,0.0005533446092158,287.6809997558594,294.1499938964844,301.0826721191406,297.39044189453125,298.8287658691406,301.0934753417969,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803510133177,2.695464296209593e-08,0.001180324004963,-0.0695183128118515,0.0,0.0,0.0,-0.0181753206998109,60.0,28.418176651000977,0.0,-9.499066777607369e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,0.0001105713890865,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,0.0001164371133199,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,8.60002328408882e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001164370769402,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,0.0005523226573131,287.6683044433594,294.1499938964844,301.0765991210937,297.38482666015625,298.8520202636719,301.08721923828125,284.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781704379245,2.6699634503302163e-08,0.0011781437788158,-0.06885477155447,0.0,0.0,0.0,-0.0180489048361778,60.0,28.31294059753418,0.0,-9.464005046311288e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0001101515154005,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001159949679276,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,8.56736587593332e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0001159949315479,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0005502253770828,287.6433410644531,294.1499938964844,301.0648193359375,297.3739624023437,298.8973083496094,301.0751647949219,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736991582438,2.6176312672987482e-08,0.0011736729647964,-0.06749277561903,0.0,0.0,0.0,-0.0177894905209541,60.0,28.10334587097168,0.0,-9.392254440854233e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,0.0001101515154005,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001159949679276,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,8.56736587593332e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0001159949315479,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0005502253770828,287.6433410644531,294.1499938964844,301.0648193359375,297.3739624023437,298.8973083496094,301.0751647949219,284.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736991582438,2.6176312672987482e-08,0.0011736729647964,-0.06749277561903,0.0,0.0,0.0,-0.0177894905209541,60.0,28.10334587097168,0.0,-9.392254440854233e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001097231652238,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001155438876594,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,8.534049266017973e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001155438512796,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0005480857798829,287.6187744140625,294.1499938964844,301.0534973144531,297.363525390625,298.94140625,301.0635681152344,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691334657371,2.564242507219205e-08,0.0011691078543663,-0.0661029070615768,0.0,0.0,0.0,-0.0175248198211193,60.0,27.895008087158203,0.0,-9.31933712422506e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001097231652238,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0001155438876594,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,8.534049266017973e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,0.0001155438512796,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0005480857798829,287.6187744140625,294.1499938964844,301.0534973144531,297.363525390625,298.94140625,301.0635681152344,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691334657371,2.564242507219205e-08,0.0011691078543663,-0.0661029070615768,0.0,0.0,0.0,-0.0175248198211193,60.0,27.895008087158203,0.0,-9.31933712422506e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0001093009632313,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0001150992902694,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,8.50121068651788e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0001150992538896,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0005459768581204,287.5946655273437,294.1499938964844,301.0425720214844,297.3534240722656,298.9842224121094,301.05242919921875,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646340135484,2.5116209556586e-08,0.0011646089842543,-0.0647326484322547,0.0,0.0,0.0,-0.0172639563679695,60.0,27.690204620361328,0.0,-9.247744969798077e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0001093009632313,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0001150992902694,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,8.50121068651788e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,0.0001150992538896,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0005459768581204,287.5946655273437,294.1499938964844,301.0425720214844,297.3534240722656,298.9842224121094,301.05242919921875,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646340135484,2.5116209556586e-08,0.0011646089842543,-0.0647326484322547,0.0,0.0,0.0,-0.0172639563679695,60.0,27.690204620361328,0.0,-9.247744969798077e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0001088980570784,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.000114675007353,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,8.469873137073591e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,0.0001146749709732,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0005439643282443,287.57098388671875,294.1499938964844,301.0319519042969,297.3436584472656,299.0257873535156,301.0416564941406,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614044136228586e-08,0.0011603153543546,-0.0634246841073036,0.0,0.0,0.0,-0.0170150138437747,60.0,27.49154663085937,0.0,-9.179682081139617e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,0.0001088980570784,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.000114675007353,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220275878906,0.0,0.0,8.469873137073591e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,0.0001146749709732,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0005439643282443,287.57098388671875,294.1499938964844,301.0319519042969,297.3436584472656,299.0257873535156,301.0416564941406,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614044136228586e-08,0.0011603153543546,-0.0634246841073036,0.0,0.0,0.0,-0.0170150138437747,60.0,27.49154663085937,0.0,-9.179682081139617e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0001087129421648,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.0001144800698966,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,8.455474744550884e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0001144800335168,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.000543039641343,287.55938720703125,294.1499938964844,301.0267333984375,297.3388671875,299.04595947265625,301.03643798828125,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583640007302,2.4383316699072572e-08,0.0011583395535126,-0.0628236159682273,0.0,0.0,0.0,-0.0169006176292896,60.0,27.396636962890625,0.0,-9.1484942288389e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0001085406183847,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001142986002378,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,8.442071703029796e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.000114298563858,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0005421789246611,287.5479431152344,294.1499938964844,301.0216064453125,297.3341064453125,299.065673828125,301.0312805175781,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565291788429,2.416853916997752e-08,0.0011565050808712,-0.0622640326619148,0.0,0.0,0.0,-0.0167941525578498,60.0,27.30547523498535,0.0,-9.11950905901904e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0001082166636479,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.000113957466965,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,8.416875061811879e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001139574305852,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0005405607516877,287.5252380371094,294.1499938964844,301.01141357421875,297.32470703125,299.1046142578125,301.0210266113281,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530765332281,2.3764773260381844e-08,0.0011530527845025,-0.0612119063735008,0.0,0.0,0.0,-0.0165939908474683,60.0,27.12833023071289,0.0,-9.065144723763296e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,0.0001082166636479,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.000113957466965,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,8.416875061811879e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001139574305852,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0005405607516877,287.5252380371094,294.1499938964844,301.01141357421875,297.32470703125,299.1046142578125,301.0210266113281,285.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530765332281,2.3764773260381844e-08,0.0011530527845025,-0.0612119063735008,0.0,0.0,0.0,-0.0165939908474683,60.0,27.12833023071289,0.0,-9.065144723763296e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0001079532157746,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001136800419772,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,8.396384509978816e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0001136800055974,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0005392448510974,287.50390625,294.1499938964844,301.0017395019531,297.3157958984375,299.1408996582031,301.0113220214844,285.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502694105729,2.3436410145905032e-08,0.0011502458946779,-0.0603561140596866,0.0,0.0,0.0,-0.0164312124252319,60.0,26.96997261047364,0.0,-9.021051283752969e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,0.0001079444264178,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0001136707796831,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,8.395700569963083e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,0.0001136707505793,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0005392009625211,287.5030212402344,294.1499938964844,301.0013427734375,297.3154296875,299.1423645019531,301.01092529296875,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501756962388,2.3425455353276448e-08,0.0011501521803438,-0.0603275597095489,0.0,0.0,0.0,-0.0164257809519767,60.0,26.9638729095459,0.0,-9.019582591918153e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001077314809663,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0001134465346694,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,8.379137580050156e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0001134465055656,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0005381372757256,287.4812316894531,294.1499938964844,300.9913024902344,297.30615234375,299.17901611328125,301.0008850097656,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479065287858,2.3160023232549065e-08,0.0011478833621367,-0.0596356838941574,0.0,0.0,0.0,-0.0162941981106996,60.0,26.81343650817871,0.0,-8.98402134907883e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001077314809663,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.0001134465346694,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,8.379137580050156e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,0.0001134465055656,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0005381372757256,287.4812316894531,294.1499938964844,300.9913024902344,297.30615234375,299.17901611328125,301.0008850097656,285.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479065287858,2.3160023232549065e-08,0.0011478833621367,-0.0596356838941574,0.0,0.0,0.0,-0.0162941981106996,60.0,26.81343650817871,0.0,-8.98402134907883e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001075865438906,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001132939069066,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,8.36786421132274e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001132938778027,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0005374133470468,287.4598693847656,294.1499938964844,300.981201171875,297.2968444824219,299.2146301269531,300.9908142089844,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463616974651,2.2979342872986308e-08,0.0011463387636467,-0.059164673089981,0.0,0.0,0.0,-0.0162046290934085,60.0,26.67840576171875,0.0,-8.959855080092893e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,0.0001075865438906,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001132939069066,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,8.36786421132274e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,0.0001132938778027,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.0005374133470468,287.4598693847656,294.1499938964844,300.981201171875,297.2968444824219,299.2146301269531,300.9908142089844,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463616974651,2.2979342872986308e-08,0.0011463387636467,-0.059164673089981,0.0,0.0,0.0,-0.0162046290934085,60.0,26.67840576171875,0.0,-8.959855080092893e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001075179388863,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001132216639234,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,8.362528024008498e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001132216348196,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.000537070678547,287.4492492675781,294.1499938964844,300.97613525390625,297.29217529296875,299.2322998046875,300.9858093261719,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456315405666,2.2893818396596544e-08,0.0011456086067482,-0.0589417107403278,0.0,0.0,0.0,-0.0161622371524572,60.0,26.612808227539062,0.0,-8.948427421273666e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,0.0001074837564374,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0001131856697611,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,8.359869389096275e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001131856333813,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0005368999554775,287.43865966796875,294.1499938964844,300.97100830078125,297.2874450683594,299.2498779296875,300.98077392578125,285.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452656472101,2.2851187608807777e-08,0.0011452428298071,-0.0588305667042732,0.0,0.0,0.0,-0.0161410961300134,60.0,26.55014991760254,0.0,-8.942733842332019e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,0.0001074879110092,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001131900426116,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,8.360192441614345e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001131900135078,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005369207938201,287.41778564453125,294.1499938964844,300.96063232421875,297.27789306640625,299.2841796875,300.9705505371094,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453065089881,2.285629818743473e-08,0.001145283691585,-0.0588438957929611,0.0,0.0,0.0,-0.0161436162889003,60.0,26.44357109069824,0.0,-8.943416673901083e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,0.0001074879110092,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,0.0001131900426116,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,8.360192441614345e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001131900135078,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.0005369207938201,287.41778564453125,294.1499938964844,300.96063232421875,297.27789306640625,299.2841796875,300.9705505371094,285.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453065089881,2.285629818743473e-08,0.001145283691585,-0.0588438957929611,0.0,0.0,0.0,-0.0161436162889003,60.0,26.44357109069824,0.0,-8.943416673901083e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001075974287232,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001133053738158,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,8.368710405193269e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0001133053447119,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.000537467887625,287.3974914550781,294.1499938964844,300.95001220703125,297.2680969238281,299.3171691894531,300.96014404296875,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464732233434,2.2992709958202795e-08,0.0011464501731097,-0.0591995269060134,0.0,0.0,0.0,-0.0162112414836883,60.0,26.36406135559082,0.0,-8.96164209507333e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,0.0001075974287232,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911071777344,0.0,0.0,0.0001133053738158,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,8.368710405193269e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0001133053447119,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,0.000537467887625,287.3974914550781,294.1499938964844,300.95001220703125,297.2680969238281,299.3171691894531,300.96014404296875,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464732233434,2.2992709958202795e-08,0.0011464501731097,-0.0591995269060134,0.0,0.0,0.0,-0.0162112414836883,60.0,26.36406135559082,0.0,-8.96164209507333e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001077412161976,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001134567864937,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,8.379893552046269e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001134567501139,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0005381861701607,287.3775634765625,294.1499938964844,300.9402770996094,297.2591247558594,299.3492736816406,300.95086669921875,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480052489787,2.317182179467636e-08,0.0011479820823296,-0.0596664436161518,0.0,0.0,0.0,-0.0163000356405973,60.0,26.29935836791992,0.0,-8.985600885580426e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,0.0001077412161976,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001134567864937,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,8.379893552046269e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001134567501139,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,0.0005381861701607,287.3775634765625,294.1499938964844,300.9402770996094,297.2591247558594,299.3492736816406,300.95086669921875,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480052489787,2.317182179467636e-08,0.0011479820823296,-0.0596664436161518,0.0,0.0,0.0,-0.0163000356405973,60.0,26.29935836791992,0.0,-8.985600885580426e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001079135836334,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001136382925324,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,8.393299503950402e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001136382634285,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0005390472360886,287.3579406738281,294.1499938964844,300.9326477050781,297.2520751953125,299.3807983398437,300.94219970703125,285.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149840420112,2.3386549585779903e-08,0.0011498170206323,-0.0602261610329151,0.0,0.0,0.0,-0.0164064802229404,60.0,26.24527359008789,0.0,-9.014365787152201e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001079135836334,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,0.0001136382925324,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,8.393299503950402e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001136382634285,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372741699219,0.0,0.0,0.0005390472360886,287.3579406738281,294.1499938964844,300.9326477050781,297.2520751953125,299.3807983398437,300.94219970703125,285.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149840420112,2.3386549585779903e-08,0.0011498170206323,-0.0602261610329151,0.0,0.0,0.0,-0.0164064802229404,60.0,26.24527359008789,0.0,-9.014365787152201e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
